time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654564276337623,-1655.8818359375,304.1520080566406,0.7411344647407532,0.1162987276911735,0.1054378747940063,293.5433654785156,297.1499938964844,293.1499938964844,0.0023498546797782,-187.8907623291016,294.4068908691406,0.5532315969467163,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683966815471649,-2704.916748046875,304.149658203125,0.9532994627952576,0.2458116859197616,0.1722659170627594,293.22174072265625,297.1499938964844,293.1499938964844,0.1946199238300323,-4107.83203125,304.1571960449219,0.9886531829833984,0.2753254175186157,0.2614607214927673,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335216373205,-2891.66015625,301.6275939941406,0.5532315969467163,0.050000000745058,0.2287188321352005,291.1688232421875,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.3198547363281,291.1686706542969,1.0,0.2082444578409195,0.7980619072914124,0.7980619072914124,1.0,1.0,-0.9794082045555116,0.3884134590625763,0.5909947156906128,0.2359014153480529,0.0,0.0,0.1384098678827285,29.04975318908692,28.0,-1.46657133102417,-5227.53955078125,101.71399688720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1166630461812019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432149857282638,0.1432215273380279,-6.545019459736068e-06,0.0,0.0001183981585199,0.0,0.0,8.604440689086914,0.0,0.0,0.0,0.3381811380386352,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653164982795715,-1653.4365234375,304.1518859863281,0.7419475317001343,0.1161305978894233,0.1052784174680709,293.5367126464844,297.1499938964844,293.1499938964844,0.0023129393812268,-184.94754028320312,294.3562927246094,0.5543478727340698,0.050000000745058,0.0482087284326553,293.1538391113281,297.1499938964844,293.1499938964844,0.1684795916080474,-2706.0,304.1495666503906,0.9551518559455872,0.2459069937467575,0.1723284572362899,293.22076416015625,297.1499938964844,293.1499938964844,0.1939831227064132,-4097.18212890625,304.15704345703125,0.9892902970314026,0.2746094465255737,0.2607743442058563,293.27813720703125,297.1499938964844,293.1499938964844,0.0090019386261701,-2885.4951171875,301.6064453125,0.5543478727340698,0.050000000745058,0.2286814451217651,291.16827392578125,291.1499938964844,274.55291748046875,271.1428527832031,285.88037109375,293.3148498535156,291.1681213378906,1.0,0.2078851163387298,0.7980460524559021,0.7980460524559021,1.0,1.0,-0.978413701057434,0.38774374127388,0.5906699895858765,0.236258178949356,0.0,0.0,0.1372462511062622,28.85078239440918,28.0,-1.578225016593933,-5210.837890625,101.17139434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,304.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.912109375,18000.0,0.0,0.0,0.1162477433681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425565034151077,0.1425630450248718,-6.543799372593639e-06,0.0,0.0001179766841232,0.0,0.0,8.562365531921387,0.0,0.0,0.0,0.338079422712326,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651857554912567,-1651.155029296875,304.1517944335937,0.7414930462837219,0.1159626469016075,0.1051282882690429,293.5303649902344,297.1499938964844,293.1499938964844,0.0022766604088246,-182.05520629882807,294.305908203125,0.5542300343513489,0.050000000745058,0.0482095554471015,293.15313720703125,297.1499938964844,293.1499938964844,0.1685666739940643,-2707.136474609375,304.1495056152344,0.9550979137420654,0.2459935545921325,0.1723925024271011,293.2198181152344,297.1499938964844,293.1499938964844,0.1933632940053939,-4086.812744140625,304.1568908691406,0.98846036195755,0.2738998830318451,0.2601032853126526,293.2777099609375,297.1499938964844,293.1499938964844,0.0089727649465203,-2879.874755859375,301.58526611328125,0.5542300343513489,0.050000000745058,0.2286853641271591,291.1676025390625,291.1499938964844,274.57342529296875,271.1536865234375,285.8906555175781,293.3101806640625,291.1674194335937,1.0,0.2078594118356704,0.7980312705039978,0.7980312705039978,1.0,1.0,-0.9775107502937316,0.3871294856071472,0.5903812646865845,0.2365976423025131,0.0,0.0,0.1361392140388488,28.872615814208984,31.0,-1.822291135787964,-5194.8447265625,101.0163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1158392056822776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419268399477005,0.1419333815574646,-6.5426256696810015e-06,0.0,0.0001175620709545,0.0,0.0,8.522149085998535,0.0,0.0,0.0,0.3379822075366974,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649416521191597,-1646.9017333984375,304.151611328125,0.7377437353134155,0.1156242862343788,0.1048457100987434,293.5186767578125,297.1499938964844,293.1499938964844,0.002205325756222,-176.36769104003906,294.20538330078125,0.551215648651123,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1687382310628891,-2709.37060546875,304.1493835449219,0.9506433606147766,0.2461343854665756,0.1725144535303115,293.2179870605469,297.1499938964844,293.1499938964844,0.1921634972095489,-4066.722900390625,304.1565856933594,0.9833332896232604,0.2724978923797607,0.2587977945804596,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197438210248,-2869.829345703125,301.542724609375,0.551215648651123,0.050000000745058,0.2287874966859817,291.166015625,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3018493652344,291.1658020019531,1.0,0.2086527943611145,0.7980017066001892,0.7980017066001892,1.0,1.0,-0.975899577140808,0.3860315382480621,0.5898680686950684,0.2372066527605056,0.0,0.0,0.1341095864772796,29.41942977905273,34.0,-2.1681113243103027,-5165.20849609375,101.5832748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1150492206215858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407751739025116,0.1407817155122757,-6.540456979564624e-06,0.0,0.000116760333185,0.0,0.0,8.448631286621094,0.0,0.0,0.0,0.3378041982650757,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649416521191597,-1646.9017333984375,304.151611328125,0.7377437353134155,0.1156242862343788,0.1048457100987434,293.5186767578125,297.1499938964844,293.1499938964844,0.002205325756222,-176.36769104003906,294.20538330078125,0.551215648651123,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1687382310628891,-2709.37060546875,304.1493835449219,0.9506433606147766,0.2461343854665756,0.1725144535303115,293.2179870605469,297.1499938964844,293.1499938964844,0.1921634972095489,-4066.722900390625,304.1565856933594,0.9833332896232604,0.2724978923797607,0.2587977945804596,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197438210248,-2869.829345703125,301.542724609375,0.551215648651123,0.050000000745058,0.2287874966859817,291.166015625,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3018493652344,291.1658020019531,1.0,0.2086527943611145,0.7980017066001892,0.7980017066001892,1.0,1.0,-0.975899577140808,0.3860315382480621,0.5898680686950684,0.2372066527605056,0.0,0.0,0.1341095864772796,29.41942977905273,34.0,-2.1681113243103027,-5165.20849609375,101.5832748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1150492206215858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407751739025116,0.1407817155122757,-6.540456979564624e-06,0.0,0.000116760333185,0.0,0.0,8.448631286621094,0.0,0.0,0.0,0.3378041982650757,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647123456001281,-1642.908935546875,304.1514587402344,0.731181800365448,0.1152796298265457,0.104579173028469,293.5084228515625,297.1499938964844,293.1499938964844,0.0021349585149437,-170.75523376464844,294.1048889160156,0.5454140901565552,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688907146453857,-2711.3486328125,304.1493225097656,0.9415148496627808,0.2462237775325775,0.1726186126470565,293.21630859375,297.1499938964844,293.1499938964844,0.191006138920784,-4047.313232421875,304.15631103515625,0.974126160144806,0.2711168229579925,0.2575345635414123,293.27642822265625,297.1499938964844,293.1499938964844,0.0088722798973321,-2861.017578125,301.4999389648437,0.5454140901565552,0.050000000745058,0.2289940416812896,291.16436767578125,291.1499938964844,274.6501770019531,271.19403076171875,285.9283752441406,293.29473876953125,291.1641540527344,1.0,0.2103684991598129,0.7979721426963806,0.7979721426963806,1.0,1.0,-0.9744887351989746,0.3850791752338409,0.589409589767456,0.23771433532238,0.0,0.0,0.1323032677173614,30.52277183532715,37.0,-2.26220440864563,-5138.36328125,103.11331939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1143065020442009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397576779127121,0.1397642195224762,-6.538539764733287e-06,0.0,0.0001160065658041,0.0,0.0,8.383749008178711,0.0,0.0,0.0,0.3376470506191253,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647123456001281,-1642.908935546875,304.1514587402344,0.731181800365448,0.1152796298265457,0.104579173028469,293.5084228515625,297.1499938964844,293.1499938964844,0.0021349585149437,-170.75523376464844,294.1048889160156,0.5454140901565552,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688907146453857,-2711.3486328125,304.1493225097656,0.9415148496627808,0.2462237775325775,0.1726186126470565,293.21630859375,297.1499938964844,293.1499938964844,0.191006138920784,-4047.313232421875,304.15631103515625,0.974126160144806,0.2711168229579925,0.2575345635414123,293.27642822265625,297.1499938964844,293.1499938964844,0.0088722798973321,-2861.017578125,301.4999389648437,0.5454140901565552,0.050000000745058,0.2289940416812896,291.16436767578125,291.1499938964844,274.6501770019531,271.19403076171875,285.9283752441406,293.29473876953125,291.1641540527344,1.0,0.2103684991598129,0.7979721426963806,0.7979721426963806,1.0,1.0,-0.9744887351989746,0.3850791752338409,0.589409589767456,0.23771433532238,0.0,0.0,0.1323032677173614,30.52277183532715,37.0,-2.26220440864563,-5138.36328125,103.11331939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1143065020442009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397576779127121,0.1397642195224762,-6.538539764733287e-06,0.0,0.0001160065658041,0.0,0.0,8.383749008178711,0.0,0.0,0.0,0.3376470506191253,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644911900162696,-1639.058837890625,304.1513366699219,0.7228188514709473,0.1149262562394142,0.1043218523263931,293.4996032714844,297.1499938964844,293.1499938964844,0.0020648841746151,-165.163818359375,294.0040588378906,0.5379103422164917,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1690103709697723,-2712.893798828125,304.1493530273437,0.9291224479675292,0.2462522089481353,0.1726948767900467,293.2147521972656,297.1499938964844,293.1499938964844,0.1898840218782425,-4028.462890625,304.1560974121094,0.9614925980567932,0.2697553634643554,0.2563074827194214,293.27606201171875,297.1499938964844,293.1499938964844,0.0088289473205804,-2853.116943359375,301.4568176269531,0.5379103422164917,0.050000000745058,0.2292833924293518,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.2887268066406,291.1625671386719,1.0,0.2127912789583206,0.7979360222816467,0.7979360222816467,1.0,1.0,-0.9732192754745485,0.3842412829399109,0.5889779925346375,0.238118290901184,0.0,0.0,0.130707561969757,32.06694030761719,40.0,-2.214639186859131,-5113.96728515625,105.39898681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1136227026581764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388628035783767,0.1388693302869796,-6.536854471050901e-06,0.0,0.0001153125995188,0.0,0.0,8.326743125915527,0.0,0.0,0.0,0.3375090062618255,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644911900162696,-1639.058837890625,304.1513366699219,0.7228188514709473,0.1149262562394142,0.1043218523263931,293.4996032714844,297.1499938964844,293.1499938964844,0.0020648841746151,-165.163818359375,294.0040588378906,0.5379103422164917,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1690103709697723,-2712.893798828125,304.1493530273437,0.9291224479675292,0.2462522089481353,0.1726948767900467,293.2147521972656,297.1499938964844,293.1499938964844,0.1898840218782425,-4028.462890625,304.1560974121094,0.9614925980567932,0.2697553634643554,0.2563074827194214,293.27606201171875,297.1499938964844,293.1499938964844,0.0088289473205804,-2853.116943359375,301.4568176269531,0.5379103422164917,0.050000000745058,0.2292833924293518,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.2887268066406,291.1625671386719,1.0,0.2127912789583206,0.7979360222816467,0.7979360222816467,1.0,1.0,-0.9732192754745485,0.3842412829399109,0.5889779925346375,0.238118290901184,0.0,0.0,0.130707561969757,32.06694030761719,40.0,-2.214639186859131,-5113.96728515625,105.39898681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1136227026581764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388628035783767,0.1388693302869796,-6.536854471050901e-06,0.0,0.0001153125995188,0.0,0.0,8.326743125915527,0.0,0.0,0.0,0.3375090062618255,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642734915018081,-1635.2681884765625,304.1512451171875,0.7131487727165222,0.1145628094673156,0.1040690094232559,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946217071264,-159.55494689941406,293.9024963378906,0.5295993089675903,0.050000000745058,0.0484106168150901,293.151123046875,297.1499938964844,293.1499938964844,0.1690851598978042,-2713.851318359375,304.1494445800781,0.915052056312561,0.2462106645107269,0.1727343052625656,293.2132873535156,297.1499938964844,293.1499938964844,0.1887919157743454,-4010.0849609375,304.1558837890625,0.9462304711341858,0.2684127986431122,0.2551123201847076,293.2758483886719,297.1499938964844,293.1499938964844,0.0087886806577444,-2845.88427734375,301.41339111328125,0.5295993089675903,0.050000000745058,0.2296391129493713,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.2836608886719,291.1611022949219,1.0,0.2157507836818695,0.7978998422622681,0.7978998422622681,1.0,1.0,-0.9720457196235656,0.3834917843341827,0.5885539054870605,0.2384252697229385,0.0,0.0,0.1293042749166488,33.9638557434082,43.0,-2.0683982372283936,-5091.7744140625,108.28275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.833984375,18000.0,0.0,0.0,0.1130063980817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380799710750579,0.138086512684822,-6.535381089634029e-06,0.0,0.0001146871290984,0.0,0.0,8.276918411254883,0.0,0.0,0.0,0.3373883664608001,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642734915018081,-1635.2681884765625,304.1512451171875,0.7131487727165222,0.1145628094673156,0.1040690094232559,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946217071264,-159.55494689941406,293.9024963378906,0.5295993089675903,0.050000000745058,0.0484106168150901,293.151123046875,297.1499938964844,293.1499938964844,0.1690851598978042,-2713.851318359375,304.1494445800781,0.915052056312561,0.2462106645107269,0.1727343052625656,293.2132873535156,297.1499938964844,293.1499938964844,0.1887919157743454,-4010.0849609375,304.1558837890625,0.9462304711341858,0.2684127986431122,0.2551123201847076,293.2758483886719,297.1499938964844,293.1499938964844,0.0087886806577444,-2845.88427734375,301.41339111328125,0.5295993089675903,0.050000000745058,0.2296391129493713,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.2836608886719,291.1611022949219,1.0,0.2157507836818695,0.7978998422622681,0.7978998422622681,1.0,1.0,-0.9720457196235656,0.3834917843341827,0.5885539054870605,0.2384252697229385,0.0,0.0,0.1293042749166488,33.9638557434082,43.0,-2.0683982372283936,-5091.7744140625,108.28275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.833984375,18000.0,0.0,0.0,0.1130063980817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380799710750579,0.138086512684822,-6.535381089634029e-06,0.0,0.0001146871290984,0.0,0.0,8.276918411254883,0.0,0.0,0.0,0.3373883664608001,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641649216413497,-1633.37744140625,304.1512145996094,0.7077937722206116,0.1143771037459373,0.1039432361721992,293.4888916015625,297.1499938964844,293.1499938964844,0.0019593071192502,-156.7349853515625,293.8514099121094,0.5253559947013855,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691021472215652,-2714.064208984375,304.1495056152344,0.9079710245132446,0.2461606562137603,0.1727374792098999,293.21258544921875,297.1499938964844,293.1499938964844,0.1882560104131698,-4001.05517578125,304.1557922363281,0.937942922115326,0.2677485644817352,0.2545257806777954,293.2758178710937,297.1499938964844,293.1499938964844,0.0087694395333528,-2842.459716796875,301.3915100097656,0.5253559947013855,0.050000000745058,0.2298378348350525,291.1605834960937,291.1499938964844,274.7321472167969,271.2375793457031,285.9674072265625,293.28143310546875,291.1604309082031,1.0,0.2173890620470047,0.7978817820549011,0.7978817820549011,1.0,1.0,-0.9714834094047546,0.3831426799297333,0.588340699672699,0.2385461032390594,0.0,0.0,0.1286686658859253,35.02303695678711,43.0,-1.9727718830108645,-5081.43017578125,109.9103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,304.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1127255707979202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377267390489578,0.1377332806587219,-6.534717613249086e-06,0.0,0.0001144021225627,0.0,0.0,8.254451751708984,0.0,0.0,0.0,0.3373339772224426,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640560984611511,-1631.48193359375,304.1512145996094,0.7022324800491333,0.1141888499259948,0.1038174480199813,293.4859619140625,297.1499938964844,293.1499938964844,0.0019238307140767,-153.90150451660156,293.8000793457031,0.5211450457572937,0.050000000745058,0.0484968908131122,293.1515808105469,297.1499938964844,293.1499938964844,0.1691039353609085,-2714.07958984375,304.14959716796875,0.9012147784233092,0.2460900098085403,0.172728419303894,293.2119140625,297.1499938964844,293.1499938964844,0.187726229429245,-3992.12109375,304.1557006835937,0.9294517636299132,0.2670889496803283,0.2539460957050323,293.2758178710937,297.1499938964844,293.1499938964844,0.0087506687268614,-2839.133544921875,301.3695678710937,0.5211450457572937,0.050000000745058,0.2300483733415603,291.1599426269531,291.1499938964844,274.7463684082031,271.24530029296875,285.97412109375,293.2794189453125,291.1597900390625,1.0,0.2191115617752075,0.7978643178939819,0.7978643178939819,1.0,1.0,-0.9709317684173584,0.3828068077564239,0.5881249904632568,0.2386475801467895,0.0,0.0,0.128072589635849,36.1450309753418,46.0,-1.866481900215149,-5071.5458984375,111.64215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,304.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.1124632656574249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137396439909935,0.1374029815196991,-6.534097792609828e-06,0.0,0.0001141359171015,0.0,0.0,8.233450889587402,0.0,0.0,0.0,0.3372831344604492,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638375282287597,-1627.67431640625,304.1511535644531,0.691089391708374,0.1138062179088592,0.1035657823085784,293.48095703125,297.1499938964844,293.1499938964844,0.0018522916361689,-148.18612670898438,293.6966552734375,0.5130019187927246,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690583378076553,-2713.471923828125,304.1498107910156,0.8880257606506348,0.245883971452713,0.172670841217041,293.2106018066406,297.1499938964844,293.1499938964844,0.1866839528083801,-3974.522216796875,304.1555480957031,0.9127103686332704,0.2657837867736816,0.252806156873703,293.27593994140625,297.1499938964844,293.1499938964844,0.0087142372503876,-2832.7080078125,301.3254089355469,0.5130019187927246,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.276123046875,291.1586303710937,1.0,0.2227561175823211,0.7978293895721436,0.7978293895721436,1.0,1.0,-0.9698485732078552,0.3821649849414825,0.5876835584640503,0.2388005554676056,0.0,0.0,0.1269853711128235,38.54998397827149,49.0,-1.619680404663086,-5053.015625,115.36983489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,304.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.1119934469461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367966830730438,0.1368032097816467,-6.532975930895191e-06,0.0,0.0001136591163231,0.0,0.0,8.19533920288086,0.0,0.0,0.0,0.3371909260749817,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638375282287597,-1627.67431640625,304.1511535644531,0.691089391708374,0.1138062179088592,0.1035657823085784,293.48095703125,297.1499938964844,293.1499938964844,0.0018522916361689,-148.18612670898438,293.6966552734375,0.5130019187927246,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690583378076553,-2713.471923828125,304.1498107910156,0.8880257606506348,0.245883971452713,0.172670841217041,293.2106018066406,297.1499938964844,293.1499938964844,0.1866839528083801,-3974.522216796875,304.1555480957031,0.9127103686332704,0.2657837867736816,0.252806156873703,293.27593994140625,297.1499938964844,293.1499938964844,0.0087142372503876,-2832.7080078125,301.3254089355469,0.5130019187927246,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.276123046875,291.1586303710937,1.0,0.2227561175823211,0.7978293895721436,0.7978293895721436,1.0,1.0,-0.9698485732078552,0.3821649849414825,0.5876835584640503,0.2388005554676056,0.0,0.0,0.1269853711128235,38.54998397827149,49.0,-1.619680404663086,-5053.015625,115.36983489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,304.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.1119934469461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367966830730438,0.1368032097816467,-6.532975930895191e-06,0.0,0.0001136591163231,0.0,0.0,8.19533920288086,0.0,0.0,0.0,0.3371909260749817,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636296197772026,-1624.051513671875,304.151123046875,0.6802612543106079,0.113442525267601,0.1033295318484306,293.4769897460937,297.1499938964844,293.1499938964844,0.0017798343906179,-142.39401245117188,293.5924072265625,0.5053960680961609,0.050000000745058,0.0486943200230598,293.1535339355469,297.1499938964844,293.1499938964844,0.168943390250206,-2711.962890625,304.1500549316406,0.8752016425132751,0.2455984652042389,0.1725612431764602,293.2093505859375,297.1499938964844,293.1499938964844,0.1856628805398941,-3957.248779296875,304.1553955078125,0.8977616429328918,0.2645045220851898,0.2516953945159912,293.27618408203125,297.1499938964844,293.1499938964844,0.0086787566542625,-2826.436767578125,301.2808837890625,0.5053960680961609,0.050000000745058,0.2309848815202713,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.2761535644531,291.157958984375,1.0,0.2266004234552383,0.7977944612503052,0.7977944612503052,1.0,1.0,-0.9688052535057068,0.3815627992153168,0.5872424244880676,0.2389060854911804,0.0,0.0,0.1259745955467224,41.1337890625,52.0,-0.9820058941841124,-5035.50244140625,119.3929672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1115944236516952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362535804510116,0.1362601071596145,-6.531982762680855e-06,0.0,0.0001132541510742,0.0,0.0,8.160876274108887,0.0,0.0,0.0,0.3371076583862304,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636296197772026,-1624.051513671875,304.151123046875,0.6802612543106079,0.113442525267601,0.1033295318484306,293.4769897460937,297.1499938964844,293.1499938964844,0.0017798343906179,-142.39401245117188,293.5924072265625,0.5053960680961609,0.050000000745058,0.0486943200230598,293.1535339355469,297.1499938964844,293.1499938964844,0.168943390250206,-2711.962890625,304.1500549316406,0.8752016425132751,0.2455984652042389,0.1725612431764602,293.2093505859375,297.1499938964844,293.1499938964844,0.1856628805398941,-3957.248779296875,304.1553955078125,0.8977616429328918,0.2645045220851898,0.2516953945159912,293.27618408203125,297.1499938964844,293.1499938964844,0.0086787566542625,-2826.436767578125,301.2808837890625,0.5053960680961609,0.050000000745058,0.2309848815202713,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.2761535644531,291.157958984375,1.0,0.2266004234552383,0.7977944612503052,0.7977944612503052,1.0,1.0,-0.9688052535057068,0.3815627992153168,0.5872424244880676,0.2389060854911804,0.0,0.0,0.1259745955467224,41.1337890625,52.0,-0.9820058941841124,-5035.50244140625,119.3929672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1115944236516952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362535804510116,0.1362601071596145,-6.531982762680855e-06,0.0,0.0001132541510742,0.0,0.0,8.160876274108887,0.0,0.0,0.0,0.3371076583862304,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634404644370079,-1620.758056640625,304.15106201171875,0.6700212359428406,0.1130913570523262,0.1031159088015556,293.4739685058594,297.1499938964844,293.1499938964844,0.0017063334817066,-136.5167694091797,293.48712158203125,0.4983785450458526,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.1687576323747635,-2709.538818359375,304.1503601074219,0.8630207777023315,0.2452210932970047,0.1723956167697906,293.2080993652344,297.1499938964844,293.1499938964844,0.1846691817045211,-3940.414794921875,304.1552429199219,0.8839655518531799,0.2632518708705902,0.2506164014339447,293.27655029296875,297.1499938964844,293.1499938964844,0.008644001558423,-2820.287841796875,301.2360534667969,0.4983785450458526,0.050000000745058,0.2314969152212143,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.2765197753906,291.15740966796875,1.0,0.2305779159069061,0.7977585792541504,0.7977585792541504,1.0,1.0,-0.967799186706543,0.3809963762760162,0.5868027806282043,0.2389702349901199,0.0,0.0,0.1250082105398178,43.86075592041016,55.0,-0.8561325669288635,-5018.865234375,123.65170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1112596169114112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357323080301284,0.1357388347387313,-6.531049166369485e-06,0.0,0.0001129143638536,0.0,0.0,8.127840042114258,0.0,0.0,0.0,0.3370282053947449,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634404644370079,-1620.758056640625,304.15106201171875,0.6700212359428406,0.1130913570523262,0.1031159088015556,293.4739685058594,297.1499938964844,293.1499938964844,0.0017063334817066,-136.5167694091797,293.48712158203125,0.4983785450458526,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.1687576323747635,-2709.538818359375,304.1503601074219,0.8630207777023315,0.2452210932970047,0.1723956167697906,293.2080993652344,297.1499938964844,293.1499938964844,0.1846691817045211,-3940.414794921875,304.1552429199219,0.8839655518531799,0.2632518708705902,0.2506164014339447,293.27655029296875,297.1499938964844,293.1499938964844,0.008644001558423,-2820.287841796875,301.2360534667969,0.4983785450458526,0.050000000745058,0.2314969152212143,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.2765197753906,291.15740966796875,1.0,0.2305779159069061,0.7977585792541504,0.7977585792541504,1.0,1.0,-0.967799186706543,0.3809963762760162,0.5868027806282043,0.2389702349901199,0.0,0.0,0.1250082105398178,43.86075592041016,55.0,-0.8561325669288635,-5018.865234375,123.65170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1112596169114112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357323080301284,0.1357388347387313,-6.531049166369485e-06,0.0,0.0001129143638536,0.0,0.0,8.127840042114258,0.0,0.0,0.0,0.3370282053947449,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632540062069892,-1617.514892578125,304.1510314941406,0.6604709029197693,0.1127344071865081,0.1029038876295089,293.4718017578125,297.1499938964844,293.1499938964844,0.0016316294204443,-130.54373168945312,293.3803405761719,0.4918676912784576,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684912145137787,-2706.076416015625,304.1506652832031,0.8516034483909607,0.2447362244129181,0.1721609085798263,293.2069091796875,297.1499938964844,293.1499938964844,0.1837036311626434,-3924.042236328125,304.1551208496094,0.8710148930549622,0.2620209455490112,0.2495631873607635,293.2770080566406,297.1499938964844,293.1499938964844,0.0086098806932568,-2814.2734375,301.1907653808594,0.4918676912784576,0.050000000745058,0.2320304960012436,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2769775390625,291.1567077636719,1.0,0.234630286693573,0.7977226972579956,0.7977226972579956,1.0,1.0,-0.9667743444442748,0.380441278219223,0.5863330960273743,0.2389792203903198,0.0,0.0,0.1241499036550521,46.70136642456055,58.0,-0.9637318253517152,-5003.74951171875,128.08387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.1109789609909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352640241384506,0.1352705657482147,-6.530186965392204e-06,0.0,0.0001126295392168,0.0,0.0,8.098149299621582,0.0,0.0,0.0,0.3369565904140472,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632540062069892,-1617.514892578125,304.1510314941406,0.6604709029197693,0.1127344071865081,0.1029038876295089,293.4718017578125,297.1499938964844,293.1499938964844,0.0016316294204443,-130.54373168945312,293.3803405761719,0.4918676912784576,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684912145137787,-2706.076416015625,304.1506652832031,0.8516034483909607,0.2447362244129181,0.1721609085798263,293.2069091796875,297.1499938964844,293.1499938964844,0.1837036311626434,-3924.042236328125,304.1551208496094,0.8710148930549622,0.2620209455490112,0.2495631873607635,293.2770080566406,297.1499938964844,293.1499938964844,0.0086098806932568,-2814.2734375,301.1907653808594,0.4918676912784576,0.050000000745058,0.2320304960012436,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2769775390625,291.1567077636719,1.0,0.234630286693573,0.7977226972579956,0.7977226972579956,1.0,1.0,-0.9667743444442748,0.380441278219223,0.5863330960273743,0.2389792203903198,0.0,0.0,0.1241499036550521,46.70136642456055,58.0,-0.9637318253517152,-5003.74951171875,128.08387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.1109789609909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352640241384506,0.1352705657482147,-6.530186965392204e-06,0.0,0.0001126295392168,0.0,0.0,8.098149299621582,0.0,0.0,0.0,0.3369565904140472,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631595253944397,-1615.8719482421875,304.1510009765625,0.6559703350067139,0.1125524714589119,0.1027963086962699,293.4710693359375,297.1499938964844,293.1499938964844,0.0015937347197905,-127.51370239257812,293.3263244628906,0.4887478053569793,0.050000000745058,0.0489724278450012,293.1577453613281,297.1499938964844,293.1499938964844,0.1683215498924255,-2703.875,304.1508483886719,0.8461824655532837,0.2444479316473007,0.1720131486654281,293.20635986328125,297.1499938964844,293.1499938964844,0.1832301914691925,-3916.0068359375,304.155029296875,0.8648905754089355,0.2614136040210724,0.2490458041429519,293.2772827148437,297.1499938964844,293.1499938964844,0.00859294552356,-2811.28564453125,301.1679382324219,0.4887478053569793,0.050000000745058,0.232304111123085,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238037109375,293.2772521972656,291.15631103515625,1.0,0.2366717755794525,0.7977047562599182,0.7977047562599182,1.0,1.0,-0.966244637966156,0.3801635801792145,0.5860810875892639,0.2389602363109588,0.0,0.0,0.123762123286724,48.1574821472168,58.0,-0.997167468070984,-4996.83203125,130.35105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1108578369021415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350528597831726,0.1350593864917755,-6.529795427923091e-06,0.0,0.0001125066119129,0.0,0.0,8.084760665893555,0.0,0.0,0.0,0.3369242548942566,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630639195442199,-1614.20947265625,304.1510009765625,0.6516579985618591,0.1123683676123619,0.1026874631643295,293.4704895019531,297.1499938964844,293.1499938964844,0.0015554665587842,-124.45368194580078,293.2718811035156,0.485682725906372,0.050000000745058,0.0490309037268161,293.1588439941406,297.1499938964844,293.1499938964844,0.1681276112794876,-2701.35986328125,304.15106201171875,0.840949535369873,0.2441297769546508,0.1718453168869018,293.2057800292969,297.1499938964844,293.1499938964844,0.1827622056007385,-3908.059326171875,304.15496826171875,0.8590104579925537,0.2608113288879394,0.2485339641571045,293.2775573730469,297.1499938964844,293.1499938964844,0.0085760466754436,-2808.298095703125,301.14501953125,0.485682725906372,0.050000000745058,0.2325814962387085,291.1560363769531,291.1499938964844,274.8407592773437,271.3029479980469,286.0272827148437,293.27752685546875,291.15594482421875,1.0,0.2387163192033767,0.7976879477500916,0.7976879477500916,1.0,1.0,-0.9657014012336732,0.3798848986625671,0.585816502571106,0.2389254420995712,0.0,0.0,0.123399406671524,49.63317108154297,46.0,-1.0171600580215454,-4990.31298828125,132.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.1107476577162742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348553299903869,0.134861871600151,-6.529428446810925e-06,0.0,0.0001123947949963,0.0,0.0,8.072239875793457,0.0,0.0,0.0,0.3368940055370331,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627591162919998,-1608.876708984375,304.15118408203125,0.6525301933288574,0.1120271235704422,0.1023479178547859,293.4698181152344,297.1499938964844,293.1499938964844,0.0014737626770511,-117.91569519042967,293.1628112792969,0.4868947267532348,0.050000000745058,0.0490076169371604,293.1611022949219,297.1499938964844,293.1499938964844,0.1675522625446319,-2693.87158203125,304.15167236328125,0.8421472311019897,0.2434473037719726,0.171362817287445,293.2045593261719,297.1499938964844,293.1499938964844,0.1817126125097274,-3890.138671875,304.15509033203125,0.859780490398407,0.2596433758735657,0.2473952919244766,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095213726162,-2794.1162109375,301.09942626953125,0.4868947267532348,0.050000000745058,0.2324710339307785,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.278076171875,291.15631103515625,1.0,0.2370864003896713,0.797654390335083,0.797654390335083,1.0,1.0,-0.963188111782074,0.3787243366241455,0.5844637751579285,0.2384459674358368,0.0,0.0,0.1226064041256904,49.013763427734375,34.0,0.7702386975288391,-4975.60107421875,131.01939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.490234375,18000.0,0.0,0.0,0.1105524078011512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344652622938156,0.1344717890024185,-6.528752237500157e-06,0.0,0.0001121966342907,0.0,0.0,8.047578811645508,0.0,0.0,0.0,0.3368344008922577,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627591162919998,-1608.876708984375,304.15118408203125,0.6525301933288574,0.1120271235704422,0.1023479178547859,293.4698181152344,297.1499938964844,293.1499938964844,0.0014737626770511,-117.91569519042967,293.1628112792969,0.4868947267532348,0.050000000745058,0.0490076169371604,293.1611022949219,297.1499938964844,293.1499938964844,0.1675522625446319,-2693.87158203125,304.15167236328125,0.8421472311019897,0.2434473037719726,0.171362817287445,293.2045593261719,297.1499938964844,293.1499938964844,0.1817126125097274,-3890.138671875,304.15509033203125,0.859780490398407,0.2596433758735657,0.2473952919244766,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095213726162,-2794.1162109375,301.09942626953125,0.4868947267532348,0.050000000745058,0.2324710339307785,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.278076171875,291.15631103515625,1.0,0.2370864003896713,0.797654390335083,0.797654390335083,1.0,1.0,-0.963188111782074,0.3787243366241455,0.5844637751579285,0.2384459674358368,0.0,0.0,0.1226064041256904,49.013763427734375,34.0,0.7702386975288391,-4975.60107421875,131.01939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.490234375,18000.0,0.0,0.0,0.1105524078011512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344652622938156,0.1344717890024185,-6.528752237500157e-06,0.0,0.0001121966342907,0.0,0.0,8.047578811645508,0.0,0.0,0.0,0.3368344008922577,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623940005898475,-1602.475341796875,304.1513977050781,0.6618465185165405,0.1117530390620231,0.1019555777311325,293.4696350097656,297.1499938964844,293.1499938964844,0.0013879891484975,-111.04412078857422,293.0543518066406,0.4943865537643432,0.050000000745058,0.0488699078559875,293.16326904296875,297.1499938964844,293.1499938964844,0.1668109744787216,-2684.2138671875,304.15234375,0.8535884618759155,0.242728516459465,0.1707672625780105,293.2031555175781,297.1499938964844,293.1499938964844,0.1805903017520904,-3870.9013671875,304.1552429199219,0.8715362548828125,0.2585503160953522,0.2462084889411926,293.2784423828125,297.1499938964844,293.1499938964844,0.0084170820191502,-2773.154296875,301.0546569824219,0.4943865537643432,0.050000000745058,0.2318177968263626,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784118652344,291.15850830078125,1.0,0.2313952147960662,0.7976207733154297,0.7976207733154297,1.0,1.0,-0.9596289992332458,0.3771360516548157,0.5824928879737854,0.2376307696104049,0.0,0.0,0.1213761866092681,45.48160934448242,25.0,2.599203586578369,-4956.51318359375,124.3962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1103722676634788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338824778795242,0.1338890045881271,-6.527901859954e-06,0.0,0.0001120138258556,0.0,0.0,8.010945320129395,0.0,0.0,0.0,0.3367479741573334,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623940005898475,-1602.475341796875,304.1513977050781,0.6618465185165405,0.1117530390620231,0.1019555777311325,293.4696350097656,297.1499938964844,293.1499938964844,0.0013879891484975,-111.04412078857422,293.0543518066406,0.4943865537643432,0.050000000745058,0.0488699078559875,293.16326904296875,297.1499938964844,293.1499938964844,0.1668109744787216,-2684.2138671875,304.15234375,0.8535884618759155,0.242728516459465,0.1707672625780105,293.2031555175781,297.1499938964844,293.1499938964844,0.1805903017520904,-3870.9013671875,304.1552429199219,0.8715362548828125,0.2585503160953522,0.2462084889411926,293.2784423828125,297.1499938964844,293.1499938964844,0.0084170820191502,-2773.154296875,301.0546569824219,0.4943865537643432,0.050000000745058,0.2318177968263626,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784118652344,291.15850830078125,1.0,0.2313952147960662,0.7976207733154297,0.7976207733154297,1.0,1.0,-0.9596289992332458,0.3771360516548157,0.5824928879737854,0.2376307696104049,0.0,0.0,0.1213761866092681,45.48160934448242,25.0,2.599203586578369,-4956.51318359375,124.3962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1103722676634788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338824778795242,0.1338890045881271,-6.527901859954e-06,0.0,0.0001120138258556,0.0,0.0,8.010945320129395,0.0,0.0,0.0,0.3367479741573334,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620325617492198,-1596.1552734375,304.1515197753906,0.6773127913475037,0.1115329563617706,0.1015688553452491,293.47003173828125,297.1499938964844,293.1499938964844,0.001299884985201,-103.98719787597656,292.94439697265625,0.5062687993049622,0.050000000745058,0.0486819110810756,293.1655578613281,297.1499938964844,293.1499938964844,0.1659716516733169,-2673.29833984375,304.1529541015625,0.8724085092544556,0.2419306188821792,0.1700922548770904,293.2015380859375,297.1499938964844,293.1499938964844,0.1794845312833786,-3851.94384765625,304.15533447265625,0.8910494446754456,0.2575281262397766,0.2450406402349472,293.2785339355469,297.1499938964844,293.1499938964844,0.0083151664584875,-2749.5537109375,301.01043701171875,0.5062687993049622,0.050000000745058,0.2309260368347168,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0419006347656,293.2785339355469,291.16064453125,1.0,0.2237180918455124,0.797609269618988,0.797609269618988,1.0,1.0,-0.9556569457054138,0.3754074275493622,0.580249547958374,0.2366189509630203,0.0,0.0,0.1198389008641243,40.66877746582031,25.0,2.803175210952759,-4934.515625,115.6444320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1101737767457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331192106008529,0.1331257373094558,-6.526714059873484e-06,0.0,0.0001118123764172,0.0,0.0,7.962906360626221,0.0,0.0,0.0,0.3366343975067138,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620325617492198,-1596.1552734375,304.1515197753906,0.6773127913475037,0.1115329563617706,0.1015688553452491,293.47003173828125,297.1499938964844,293.1499938964844,0.001299884985201,-103.98719787597656,292.94439697265625,0.5062687993049622,0.050000000745058,0.0486819110810756,293.1655578613281,297.1499938964844,293.1499938964844,0.1659716516733169,-2673.29833984375,304.1529541015625,0.8724085092544556,0.2419306188821792,0.1700922548770904,293.2015380859375,297.1499938964844,293.1499938964844,0.1794845312833786,-3851.94384765625,304.15533447265625,0.8910494446754456,0.2575281262397766,0.2450406402349472,293.2785339355469,297.1499938964844,293.1499938964844,0.0083151664584875,-2749.5537109375,301.01043701171875,0.5062687993049622,0.050000000745058,0.2309260368347168,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0419006347656,293.2785339355469,291.16064453125,1.0,0.2237180918455124,0.797609269618988,0.797609269618988,1.0,1.0,-0.9556569457054138,0.3754074275493622,0.580249547958374,0.2366189509630203,0.0,0.0,0.1198389008641243,40.66877746582031,25.0,2.803175210952759,-4934.515625,115.6444320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1101737767457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331192106008529,0.1331257373094558,-6.526714059873484e-06,0.0,0.0001118123764172,0.0,0.0,7.962906360626221,0.0,0.0,0.0,0.3366343975067138,4.0,0.0,1.0
