time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617335587739944,-1590.9525146484375,304.1515197753906,0.6911656856536865,0.1113225668668747,0.1012472361326217,293.4716186523437,297.1499938964844,293.1499938964844,0.0012108655646443,-96.8614501953125,292.83038330078125,0.5173340439796448,0.050000000745058,0.0485398732125759,293.1685485839844,297.1499938964844,293.1499938964844,0.1650435775518417,-2661.2509765625,304.1535339355469,0.8890721201896667,0.2409313470125198,0.1693339049816131,293.1999206542969,297.1499938964844,293.1499938964844,0.1784770637750625,-3834.70703125,304.1552429199219,0.9084435105323792,0.2565496861934662,0.2439685463905334,293.278564453125,297.1499938964844,293.1499938964844,0.0082255564630031,-2728.864013671875,300.9662475585937,0.5173340439796448,0.050000000745058,0.2302522659301757,291.1617126464844,291.1499938964844,274.8500061035156,271.3239440917969,286.0440673828125,293.278564453125,291.1617736816406,1.0,0.217909500002861,0.7975978255271912,0.7975978255271912,1.0,1.0,-0.9520944356918336,0.3739007711410522,0.5781936645507812,0.2356019020080566,0.0,0.0,0.1181708648800849,37.02267456054688,25.0,1.5385689735412598,-4912.5458984375,108.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1099320724606514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322645545005798,0.1322710812091827,-6.52530115985428e-06,0.0,0.0001115670820581,0.0,0.0,7.909056186676025,0.0,0.0,0.0,0.3365063965320587,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617335587739944,-1590.9525146484375,304.1515197753906,0.6911656856536865,0.1113225668668747,0.1012472361326217,293.4716186523437,297.1499938964844,293.1499938964844,0.0012108655646443,-96.8614501953125,292.83038330078125,0.5173340439796448,0.050000000745058,0.0485398732125759,293.1685485839844,297.1499938964844,293.1499938964844,0.1650435775518417,-2661.2509765625,304.1535339355469,0.8890721201896667,0.2409313470125198,0.1693339049816131,293.1999206542969,297.1499938964844,293.1499938964844,0.1784770637750625,-3834.70703125,304.1552429199219,0.9084435105323792,0.2565496861934662,0.2439685463905334,293.278564453125,297.1499938964844,293.1499938964844,0.0082255564630031,-2728.864013671875,300.9662475585937,0.5173340439796448,0.050000000745058,0.2302522659301757,291.1617126464844,291.1499938964844,274.8500061035156,271.3239440917969,286.0440673828125,293.278564453125,291.1617736816406,1.0,0.217909500002861,0.7975978255271912,0.7975978255271912,1.0,1.0,-0.9520944356918336,0.3739007711410522,0.5781936645507812,0.2356019020080566,0.0,0.0,0.1181708648800849,37.02267456054688,25.0,1.5385689735412598,-4912.5458984375,108.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1099320724606514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322645545005798,0.1322710812091827,-6.52530115985428e-06,0.0,0.0001115670820581,0.0,0.0,7.909056186676025,0.0,0.0,0.0,0.3365063965320587,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615942180156707,-1588.5377197265625,304.1514892578125,0.6970951557159424,0.111205942928791,0.1010939180850982,293.47296142578125,297.1499938964844,293.1499938964844,0.0011656665010377,-93.2456512451172,292.7711486816406,0.5223016142845154,0.050000000745058,0.0484845116734504,293.17041015625,297.1499938964844,293.1499938964844,0.1645204722881317,-2654.463134765625,304.1538391113281,0.8961019515991211,0.2403290569782257,0.1688982397317886,293.1991577148437,297.1499938964844,293.1499938964844,0.17800372838974,-3826.61962890625,304.1551513671875,0.9164539575576782,0.2560665905475616,0.2434561848640442,293.278564453125,297.1499938964844,293.1499938964844,0.008184871636331,-2719.53125,300.9439697265625,0.5223016142845154,0.050000000745058,0.2299896478652954,291.16180419921875,291.1499938964844,274.8500061035156,271.3261413574219,286.0447998046875,293.278564453125,291.1617736816406,1.0,0.2155077755451202,0.7975921034812927,0.7975921034812927,1.0,1.0,-0.9503908157348632,0.3731958270072937,0.5771950483322144,0.2350767850875854,0.0,0.0,0.1173747405409812,35.59626007080078,25.0,0.7590157389640808,-4902.21435546875,106.26483154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.1097914725542068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131846398115158,0.1318529099225998,-6.524568561872002e-06,0.0,0.0001114243859774,0.0,0.0,7.882674694061279,0.0,0.0,0.0,0.3364432752132416,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614547915756702,-1586.1241455078125,304.1514892578125,0.702454686164856,0.1110796108841896,0.1009395867586135,293.4747009277344,297.1499938964844,293.1499938964844,0.0011198095744475,-89.57769012451172,292.71051025390625,0.5269375443458557,0.050000000745058,0.0484366975724697,293.1725158691406,297.1499938964844,293.1499938964844,0.1639483869075775,-2647.0361328125,304.1541748046875,0.9023754000663756,0.2396565675735473,0.168419748544693,293.1984558105469,297.1499938964844,293.1499938964844,0.1775417923927307,-3818.72607421875,304.1550598144531,0.9239479303359984,0.2555852234363556,0.242953673005104,293.2785949707031,297.1499938964844,293.1499938964844,0.0081460596993565,-2710.642333984375,300.92156982421875,0.5269375443458557,0.050000000745058,0.229762852191925,291.1617431640625,291.1499938964844,274.8500061035156,271.3283386230469,286.0453491210937,293.2785949707031,291.16168212890625,1.0,0.2133791744709015,0.7975974082946777,0.7975974082946777,1.0,1.0,-0.9486985206604004,0.3725062906742096,0.5761922001838684,0.2345312982797622,0.0,0.0,0.1166002079844474,34.36076354980469,25.0,0.2196074873208999,-4892.37646484375,103.90867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1096380427479744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314436495304107,0.1314501762390136,-6.523855063278461e-06,0.0,0.0001112686732085,0.0,0.0,7.857266902923584,0.0,0.0,0.0,0.3363822698593139,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611672922968864,-1581.1510009765625,304.1514587402344,0.7114434838294983,0.1107942834496498,0.1006205379962921,293.4793395996094,297.1499938964844,293.1499938964844,0.0010257216636091,-82.0521240234375,292.5849609375,0.5351324677467346,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626448035240173,-2630.09423828125,304.15496826171875,0.9132325649261476,0.2380968332290649,0.1673273295164108,293.1971435546875,297.1499938964844,293.1499938964844,0.1766407042741775,-3803.314453125,304.1548767089844,0.936792016029358,0.2546238899230957,0.2419701963663101,293.27880859375,297.1499938964844,293.1499938964844,0.008072841912508,-2693.8828125,300.8764343261719,0.5351324677467346,0.050000000745058,0.229398488998413,291.16143798828125,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.2787780761719,291.1614074707031,1.0,0.2098152786493301,0.7976080775260925,0.7976080775260925,1.0,1.0,-0.9452944397926332,0.3711473047733307,0.5741471648216248,0.2333651781082153,0.0,0.0,0.1150927245616912,32.36429977416992,25.0,-0.2913936674594879,-4873.60986328125,99.97957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1092949882149696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306672543287277,0.1306737810373306,-6.522489002236398e-06,0.0,0.0001109205186367,0.0,0.0,7.80832576751709,0.0,0.0,0.0,0.3362647891044616,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611672922968864,-1581.1510009765625,304.1514587402344,0.7114434838294983,0.1107942834496498,0.1006205379962921,293.4793395996094,297.1499938964844,293.1499938964844,0.0010257216636091,-82.0521240234375,292.5849609375,0.5351324677467346,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626448035240173,-2630.09423828125,304.15496826171875,0.9132325649261476,0.2380968332290649,0.1673273295164108,293.1971435546875,297.1499938964844,293.1499938964844,0.1766407042741775,-3803.314453125,304.1548767089844,0.936792016029358,0.2546238899230957,0.2419701963663101,293.27880859375,297.1499938964844,293.1499938964844,0.008072841912508,-2693.8828125,300.8764343261719,0.5351324677467346,0.050000000745058,0.229398488998413,291.16143798828125,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.2787780761719,291.1614074707031,1.0,0.2098152786493301,0.7976080775260925,0.7976080775260925,1.0,1.0,-0.9452944397926332,0.3711473047733307,0.5741471648216248,0.2333651781082153,0.0,0.0,0.1150927245616912,32.36429977416992,25.0,-0.2913936674594879,-4873.60986328125,99.97957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1092949882149696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306672543287277,0.1306737810373306,-6.522489002236398e-06,0.0,0.0001109205186367,0.0,0.0,7.80832576751709,0.0,0.0,0.0,0.3362647891044616,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608592219650745,-1575.824462890625,304.1514892578125,0.7180799841880798,0.1104625463485717,0.1002790257334709,293.4854736328125,297.1499938964844,293.1499938964844,0.0009280600352212,-74.24042510986328,292.45367431640625,0.5419163107872009,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611226797103881,-2610.281494140625,304.1558532714844,0.9217090606689452,0.2362543940544128,0.1660516411066055,293.1960144042969,297.1499938964844,293.1499938964844,0.1757575124502182,-3788.184814453125,304.1547241210937,0.9467298984527588,0.2536598742008209,0.2410048097372055,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039137974381,-2678.084716796875,300.8307800292969,0.5419163107872009,0.050000000745058,0.229126363992691,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.27911376953125,291.1611633300781,1.0,0.2069783210754394,0.7976186871528625,0.7976186871528625,1.0,1.0,-0.9417992234230042,0.3697858154773712,0.5720133781433105,0.2320844382047653,0.0,0.0,0.1136198863387107,30.857154846191406,25.0,-0.3294403553009033,-4855.4970703125,96.84285736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1089093536138534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299164295196533,0.1299229562282562,-6.52118205834995e-06,0.0,0.0001105291521525,0.0,0.0,7.761046886444092,0.0,0.0,0.0,0.3361514508724212,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608592219650745,-1575.824462890625,304.1514892578125,0.7180799841880798,0.1104625463485717,0.1002790257334709,293.4854736328125,297.1499938964844,293.1499938964844,0.0009280600352212,-74.24042510986328,292.45367431640625,0.5419163107872009,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611226797103881,-2610.281494140625,304.1558532714844,0.9217090606689452,0.2362543940544128,0.1660516411066055,293.1960144042969,297.1499938964844,293.1499938964844,0.1757575124502182,-3788.184814453125,304.1547241210937,0.9467298984527588,0.2536598742008209,0.2410048097372055,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039137974381,-2678.084716796875,300.8307800292969,0.5419163107872009,0.050000000745058,0.229126363992691,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.27911376953125,291.1611633300781,1.0,0.2069783210754394,0.7976186871528625,0.7976186871528625,1.0,1.0,-0.9417992234230042,0.3697858154773712,0.5720133781433105,0.2320844382047653,0.0,0.0,0.1136198863387107,30.857154846191406,25.0,-0.3294403553009033,-4855.4970703125,96.84285736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1089093536138534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299164295196533,0.1299229562282562,-6.52118205834995e-06,0.0,0.0001105291521525,0.0,0.0,7.761046886444092,0.0,0.0,0.0,0.3361514508724212,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605233497917652,-1570.02001953125,304.15155029296875,0.7229234576225281,0.1100821569561958,0.0999081060290336,293.4930419921875,297.1499938964844,293.1499938964844,0.0008264625212177,-66.11331176757812,292.3164978027344,0.5473752021789551,0.050000000745058,0.0482597760856151,293.1893920898437,297.1499938964844,293.1499938964844,0.1593803316354751,-2587.562255859375,304.15679931640625,0.9275453686714172,0.2341353744268417,0.1645925343036651,293.1950378417969,297.1499938964844,293.1499938964844,0.1748823225498199,-3773.1640625,304.15460205078125,0.9540938138961792,0.2526894509792328,0.2400487959384918,293.2796630859375,297.1499938964844,293.1499938964844,0.0079379621893167,-2662.91845703125,300.7845458984375,0.5473752021789551,0.050000000745058,0.2289236038923263,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796325683594,291.1610717773437,1.0,0.20469331741333,0.7976323962211609,0.7976323962211609,1.0,1.0,-0.9381605386734008,0.3683989644050598,0.5697615742683411,0.2306777685880661,0.0,0.0,0.1121495962142944,29.716571807861328,25.0,-0.1404938250780105,-4837.48486328125,94.2843780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1084879860281944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129175454378128,0.1291819810867309,-6.519907856272766e-06,0.0,0.0001101015150197,0.0,0.0,7.714440822601318,0.0,0.0,0.0,0.3360398709774017,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605233497917652,-1570.02001953125,304.15155029296875,0.7229234576225281,0.1100821569561958,0.0999081060290336,293.4930419921875,297.1499938964844,293.1499938964844,0.0008264625212177,-66.11331176757812,292.3164978027344,0.5473752021789551,0.050000000745058,0.0482597760856151,293.1893920898437,297.1499938964844,293.1499938964844,0.1593803316354751,-2587.562255859375,304.15679931640625,0.9275453686714172,0.2341353744268417,0.1645925343036651,293.1950378417969,297.1499938964844,293.1499938964844,0.1748823225498199,-3773.1640625,304.15460205078125,0.9540938138961792,0.2526894509792328,0.2400487959384918,293.2796630859375,297.1499938964844,293.1499938964844,0.0079379621893167,-2662.91845703125,300.7845458984375,0.5473752021789551,0.050000000745058,0.2289236038923263,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796325683594,291.1610717773437,1.0,0.20469331741333,0.7976323962211609,0.7976323962211609,1.0,1.0,-0.9381605386734008,0.3683989644050598,0.5697615742683411,0.2306777685880661,0.0,0.0,0.1121495962142944,29.716571807861328,25.0,-0.1404938250780105,-4837.48486328125,94.2843780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1084879860281944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129175454378128,0.1291819810867309,-6.519907856272766e-06,0.0,0.0001101015150197,0.0,0.0,7.714440822601318,0.0,0.0,0.0,0.3360398709774017,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.060155414044857,-1563.6663818359375,304.1516418457031,0.7263786792755127,0.1096521317958831,0.0995033085346221,293.5018310546875,297.1499938964844,293.1499938964844,0.0007207276066765,-57.654815673828125,292.17333984375,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574238538742065,-2562.00048828125,304.15777587890625,0.9309581518173218,0.2317507565021515,0.1629545390605926,293.1942443847656,297.1499938964844,293.1499938964844,0.1740092635154724,-3758.15234375,304.154541015625,0.9593560099601746,0.2517099380493164,0.2390958219766616,293.2803649902344,297.1499938964844,293.1499938964844,0.0078740986064076,-2648.166259765625,300.7377319335937,0.5516631603240967,0.050000000745058,0.2287731915712356,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.2803039550781,291.1611633300781,1.0,0.2028248310089111,0.797646164894104,0.797646164894104,1.0,1.0,-0.9343462586402892,0.3669726252555847,0.5673736333847046,0.2291374951601028,0.0,0.0,0.1106576099991798,28.851364135742188,25.0,0.0843637287616729,-4819.154296875,92.14732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1080376803874969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284305453300476,0.1284370720386505,-6.518640930153197e-06,0.0,0.000109644512122,0.0,0.0,7.667635917663574,0.0,0.0,0.0,0.3359280228614807,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.060155414044857,-1563.6663818359375,304.1516418457031,0.7263786792755127,0.1096521317958831,0.0995033085346221,293.5018310546875,297.1499938964844,293.1499938964844,0.0007207276066765,-57.654815673828125,292.17333984375,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574238538742065,-2562.00048828125,304.15777587890625,0.9309581518173218,0.2317507565021515,0.1629545390605926,293.1942443847656,297.1499938964844,293.1499938964844,0.1740092635154724,-3758.15234375,304.154541015625,0.9593560099601746,0.2517099380493164,0.2390958219766616,293.2803649902344,297.1499938964844,293.1499938964844,0.0078740986064076,-2648.166259765625,300.7377319335937,0.5516631603240967,0.050000000745058,0.2287731915712356,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.2803039550781,291.1611633300781,1.0,0.2028248310089111,0.797646164894104,0.797646164894104,1.0,1.0,-0.9343462586402892,0.3669726252555847,0.5673736333847046,0.2291374951601028,0.0,0.0,0.1106576099991798,28.851364135742188,25.0,0.0843637287616729,-4819.154296875,92.14732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1080376803874969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284305453300476,0.1284370720386505,-6.518640930153197e-06,0.0,0.000109644512122,0.0,0.0,7.667635917663574,0.0,0.0,0.0,0.3359280228614807,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599588751792907,-1560.275390625,304.1517028808594,0.7276639342308044,0.1094199493527412,0.0992876514792442,293.5066833496094,297.1499938964844,293.1499938964844,0.0006662708474323,-53.298336029052734,292.0994873046875,0.5534165501594543,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563678085803985,-2548.180419921875,304.1582946777344,0.9318470358848572,0.2304627299308776,0.1620701849460601,293.19390869140625,297.1499938964844,293.1499938964844,0.1735723912715912,-3750.630615234375,304.1545104980469,0.961329698562622,0.2512166500091553,0.238619178533554,293.28076171875,297.1499938964844,293.1499938964844,0.0078427596017718,-2640.89892578125,300.7140808105469,0.5534165501594543,0.050000000745058,0.2287137508392334,291.1612548828125,291.1499938964844,274.8500061035156,271.3481750488281,286.0441589355469,293.28106689453125,291.1612854003906,1.0,0.2020153701305389,0.7976530194282532,0.7976530194282532,1.0,1.0,-0.9323674440383912,0.3662422299385071,0.566125214099884,0.2283157706260681,0.0,0.0,0.1098980605602264,28.50128173828125,25.0,0.2200794965028762,-4809.7177734375,91.20157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1078034415841102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280538737773895,0.1280604004859924,-6.518004283861956e-06,0.0,0.0001094067920348,0.0,0.0,7.643985748291016,0.0,0.0,0.0,0.3358715772628784,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597597286105155,-1556.8409423828125,304.1517639160156,0.7287135124206543,0.1091936901211738,0.0990706607699394,293.51177978515625,297.1499938964844,293.1499938964844,0.0006107765366323,-48.85857009887695,292.0242614746094,0.5549449920654297,0.050000000745058,0.048204805701971,293.20343017578125,297.1499938964844,293.1499938964844,0.1552617698907852,-2533.687255859375,304.1587829589844,0.9322596192359924,0.229118213057518,0.1611452847719192,293.1935729980469,297.1499938964844,293.1499938964844,0.1731350272893905,-3743.091796875,304.15447998046875,0.9629435539245604,0.2507269084453583,0.23814457654953,293.2812194824219,297.1499938964844,293.1499938964844,0.0078116804361343,-2633.656982421875,300.6903076171875,0.5549449920654297,0.050000000745058,0.2286628484725952,291.1614990234375,291.1499938964844,274.8500061035156,271.35040283203125,286.0450744628906,293.2843017578125,291.1615905761719,1.0,0.2012746781110763,0.7976658344268799,0.7976658344268799,1.0,1.0,-0.9303532242774964,0.3655062615871429,0.564846932888031,0.2274630814790725,0.0,0.0,0.1091085970401763,28.19594955444336,25.0,0.718603253364563,-4799.845703125,90.3233413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.1075638458132743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276697516441345,0.1276762634515762,-6.517362635349855e-06,0.0,0.0001091636295313,0.0,0.0,7.619884967803955,0.0,0.0,0.0,0.3358140885829925,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593749396502971,-1550.209228515625,304.1518249511719,0.7302629947662354,0.1087528839707374,0.0986565947532653,293.5227355957031,297.1499938964844,293.1499938964844,0.0005238568992353,-40.977237701416016,291.8695983886719,0.557421088218689,0.050000000745058,0.0481877923011779,293.2108459472656,297.1499938964844,293.1499938964844,0.1529095321893692,-2502.7978515625,304.1597900390625,0.931833565235138,0.2262621968984604,0.1591821014881134,293.1929016113281,297.1499938964844,293.1499938964844,0.1722661852836609,-3728.093017578125,304.1544189453125,0.9652870297431946,0.2497582882642746,0.2372111678123474,293.2821655273437,297.1499938964844,293.1499938964844,0.007749964017421,-2619.160888671875,300.6424865722656,0.557421088218689,0.050000000745058,0.2285821437835693,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467224121094,293.29150390625,291.1627502441406,1.0,0.1999669820070266,0.7976915240287781,0.7976915240287781,1.0,1.0,-0.9262621998786926,0.3640395998954773,0.5622225999832153,0.2256638556718826,0.0,0.0,0.107351578772068,27.69559669494629,25.0,1.3516550064086914,-4778.57421875,88.73876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1070683076977729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268274337053299,0.1268339455127716,-6.516003850265406e-06,0.0,0.000108660722617,0.0,0.0,7.567121028900146,0.0,0.0,0.0,0.3356888592243194,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593749396502971,-1550.209228515625,304.1518249511719,0.7302629947662354,0.1087528839707374,0.0986565947532653,293.5227355957031,297.1499938964844,293.1499938964844,0.0005238568992353,-40.977237701416016,291.8695983886719,0.557421088218689,0.050000000745058,0.0481877923011779,293.2108459472656,297.1499938964844,293.1499938964844,0.1529095321893692,-2502.7978515625,304.1597900390625,0.931833565235138,0.2262621968984604,0.1591821014881134,293.1929016113281,297.1499938964844,293.1499938964844,0.1722661852836609,-3728.093017578125,304.1544189453125,0.9652870297431946,0.2497582882642746,0.2372111678123474,293.2821655273437,297.1499938964844,293.1499938964844,0.007749964017421,-2619.160888671875,300.6424865722656,0.557421088218689,0.050000000745058,0.2285821437835693,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467224121094,293.29150390625,291.1627502441406,1.0,0.1999669820070266,0.7976915240287781,0.7976915240287781,1.0,1.0,-0.9262621998786926,0.3640395998954773,0.5622225999832153,0.2256638556718826,0.0,0.0,0.107351578772068,27.69559669494629,25.0,1.3516550064086914,-4778.57421875,88.73876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1070683076977729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268274337053299,0.1268339455127716,-6.516003850265406e-06,0.0,0.000108660722617,0.0,0.0,7.567121028900146,0.0,0.0,0.0,0.3356888592243194,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589901208877563,-1543.5926513671875,304.15185546875,0.7311238646507263,0.1082982048392295,0.098241202533245,293.5346984863281,297.1499938964844,293.1499938964844,0.0004666138265747,-30.16170883178711,291.7081604003906,0.5592236518859863,0.050000000745058,0.0481756888329982,293.2184143066406,297.1499938964844,293.1499938964844,0.1503887623548507,-2469.60791015625,304.16070556640625,0.929907202720642,0.2231882810592651,0.1570693701505661,293.1922912597656,297.1499938964844,293.1499938964844,0.1714136451482772,-3713.3671875,304.1543884277344,0.9666315317153932,0.2487945109605789,0.2362895905971527,293.2832336425781,297.1499938964844,293.1499938964844,0.0076892804354429,-2604.85205078125,300.5939636230469,0.5592236518859863,0.050000000745058,0.2285247296094894,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2996826171875,291.1635437011719,1.0,0.1988424658775329,0.7977172136306763,0.7977172136306763,1.0,1.0,-0.922038197517395,0.3625756204128265,0.5594626069068909,0.2236836850643158,0.0,0.0,0.1054922267794609,27.314956665039062,25.0,1.1132638454437256,-4755.9462890625,87.32881164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1065494865179061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259209215641021,0.1259274333715438,-6.514513643196551e-06,0.0,0.0001081341906683,0.0,0.0,7.510348796844482,0.0,0.0,0.0,0.3355542421340942,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589901208877563,-1543.5926513671875,304.15185546875,0.7311238646507263,0.1082982048392295,0.098241202533245,293.5346984863281,297.1499938964844,293.1499938964844,0.0004666138265747,-30.16170883178711,291.7081604003906,0.5592236518859863,0.050000000745058,0.0481756888329982,293.2184143066406,297.1499938964844,293.1499938964844,0.1503887623548507,-2469.60791015625,304.16070556640625,0.929907202720642,0.2231882810592651,0.1570693701505661,293.1922912597656,297.1499938964844,293.1499938964844,0.1714136451482772,-3713.3671875,304.1543884277344,0.9666315317153932,0.2487945109605789,0.2362895905971527,293.2832336425781,297.1499938964844,293.1499938964844,0.0076892804354429,-2604.85205078125,300.5939636230469,0.5592236518859863,0.050000000745058,0.2285247296094894,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2996826171875,291.1635437011719,1.0,0.1988424658775329,0.7977172136306763,0.7977172136306763,1.0,1.0,-0.922038197517395,0.3625756204128265,0.5594626069068909,0.2236836850643158,0.0,0.0,0.1054922267794609,27.314956665039062,25.0,1.1132638454437256,-4755.9462890625,87.32881164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1065494865179061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259209215641021,0.1259274333715438,-6.514513643196551e-06,0.0,0.0001081341906683,0.0,0.0,7.510348796844482,0.0,0.0,0.0,0.3355542421340942,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585920289158821,-1536.76318359375,304.1518859863281,0.7313725352287292,0.1078196987509727,0.0978094562888145,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160236858297,-20.216703414916992,291.5392761230469,0.5604603290557861,0.050000000745058,0.048167522996664,293.2260131835937,297.1499938964844,293.1499938964844,0.1477098762989044,-2434.228515625,304.1615905761719,0.9266675114631652,0.2199098914861679,0.1548138409852981,293.1917724609375,297.1499938964844,293.1499938964844,0.1705719232559204,-3698.818115234375,304.1543273925781,0.9671533107757568,0.2478305250406265,0.2353726774454116,293.2843933105469,297.1499938964844,293.1499938964844,0.007629316765815,-2590.65771484375,300.5447998046875,0.5604603290557861,0.050000000745058,0.2284860014915466,291.1639709472656,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090209960937,291.1640014648437,1.0,0.1978572458028793,0.7977527379989624,0.7977527379989624,1.0,1.0,-0.917655885219574,0.361124187707901,0.5565317273139954,0.221466913819313,0.0,0.0,0.1035922914743423,27.02813720703125,25.0,0.6894683241844177,-4732.86962890625,86.0464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1060079187154769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124996431171894,0.1250029355287552,-6.512968411698239e-06,0.0,0.0001075845575542,0.0,0.0,7.452471256256103,0.0,0.0,0.0,0.3354167938232422,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585920289158821,-1536.76318359375,304.1518859863281,0.7313725352287292,0.1078196987509727,0.0978094562888145,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160236858297,-20.216703414916992,291.5392761230469,0.5604603290557861,0.050000000745058,0.048167522996664,293.2260131835937,297.1499938964844,293.1499938964844,0.1477098762989044,-2434.228515625,304.1615905761719,0.9266675114631652,0.2199098914861679,0.1548138409852981,293.1917724609375,297.1499938964844,293.1499938964844,0.1705719232559204,-3698.818115234375,304.1543273925781,0.9671533107757568,0.2478305250406265,0.2353726774454116,293.2843933105469,297.1499938964844,293.1499938964844,0.007629316765815,-2590.65771484375,300.5447998046875,0.5604603290557861,0.050000000745058,0.2284860014915466,291.1639709472656,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090209960937,291.1640014648437,1.0,0.1978572458028793,0.7977527379989624,0.7977527379989624,1.0,1.0,-0.917655885219574,0.361124187707901,0.5565317273139954,0.221466913819313,0.0,0.0,0.1035922914743423,27.02813720703125,25.0,0.6894683241844177,-4732.86962890625,86.0464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1060079187154769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124996431171894,0.1250029355287552,-6.512968411698239e-06,0.0,0.0001075845575542,0.0,0.0,7.452471256256103,0.0,0.0,0.0,0.3354167938232422,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.058176327496767,-1529.6473388671875,304.1519470214844,0.731105387210846,0.1073140576481819,0.0973569303750991,293.5619201660156,297.1499938964844,293.1499938964844,0.0003518993034958,-9.821828842163086,291.3623046875,0.5612361431121826,0.050000000745058,0.0481624715030193,293.2336120605469,297.1499938964844,293.1499938964844,0.1448884308338165,-2396.83984375,304.1624450683594,0.9223200082778932,0.2164459377527237,0.1524275839328766,293.1913146972656,297.1499938964844,293.1499938964844,0.1697371155023574,-3684.37646484375,304.1542663574219,0.9670091271400452,0.2468634396791458,0.2344565838575363,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699263252317,-2576.53515625,300.4949035644531,0.5612361431121826,0.050000000745058,0.2284620255231857,291.1641540527344,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,293.3196105957031,291.16412353515625,1.0,0.1969761550426483,0.7977882623672485,0.7977882623672485,1.0,1.0,-0.913114070892334,0.3596985638141632,0.5534155368804932,0.2189769148826599,0.0,0.0,0.1016911342740058,26.813459396362305,25.0,0.2335695773363113,-4709.697265625,84.85662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1054474487900734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240725517272949,0.124079056084156,-6.511413175758207e-06,0.0,0.0001070157522917,0.0,0.0,7.394667625427246,0.0,0.0,0.0,0.3352795243263244,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.058176327496767,-1529.6473388671875,304.1519470214844,0.731105387210846,0.1073140576481819,0.0973569303750991,293.5619201660156,297.1499938964844,293.1499938964844,0.0003518993034958,-9.821828842163086,291.3623046875,0.5612361431121826,0.050000000745058,0.0481624715030193,293.2336120605469,297.1499938964844,293.1499938964844,0.1448884308338165,-2396.83984375,304.1624450683594,0.9223200082778932,0.2164459377527237,0.1524275839328766,293.1913146972656,297.1499938964844,293.1499938964844,0.1697371155023574,-3684.37646484375,304.1542663574219,0.9670091271400452,0.2468634396791458,0.2344565838575363,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699263252317,-2576.53515625,300.4949035644531,0.5612361431121826,0.050000000745058,0.2284620255231857,291.1641540527344,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,293.3196105957031,291.16412353515625,1.0,0.1969761550426483,0.7977882623672485,0.7977882623672485,1.0,1.0,-0.913114070892334,0.3596985638141632,0.5534155368804932,0.2189769148826599,0.0,0.0,0.1016911342740058,26.813459396362305,25.0,0.2335695773363113,-4709.697265625,84.85662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1054474487900734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240725517272949,0.124079056084156,-6.511413175758207e-06,0.0,0.0001070157522917,0.0,0.0,7.394667625427246,0.0,0.0,0.0,0.3352795243263244,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579608976840972,-1525.9654541015625,304.1520080566406,0.7308052182197571,0.1070502921938896,0.0971219539642334,293.56951904296875,297.1499938964844,293.1499938964844,0.0003090974641963,-4.462557315826416,291.27056884765625,0.561479926109314,0.050000000745058,0.0481608994305133,293.2373352050781,297.1499938964844,293.1499938964844,0.1434296071529388,-2377.45458984375,304.1628112792969,0.9197967052459716,0.2146508544683456,0.1511896848678589,293.1911315917969,297.1499938964844,293.1499938964844,0.1693212389945984,-3677.177001953125,304.1542663574219,0.9667274951934814,0.2463780045509338,0.2339979261159896,293.2862548828125,297.1499938964844,293.1499938964844,0.0075403829105198,-2569.483642578125,300.4697265625,0.561479926109314,0.050000000745058,0.2284545749425888,291.16412353515625,291.1499938964844,274.8500061035156,271.3702087402344,286.046630859375,293.32537841796875,291.1640930175781,1.0,0.1965660154819488,0.7978060245513916,0.7978060245513916,1.0,1.0,-0.9107848405838012,0.3589981496334076,0.5517867207527161,0.2176249325275421,0.0,0.0,0.1007515490055084,26.72777938842773,25.0,0.0329333022236824,-4698.1845703125,84.28803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1051618456840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236169785261154,0.1236234903335571,-6.510641924251104e-06,0.0,0.0001067259072442,0.0,0.0,7.366178035736084,0.0,0.0,0.0,0.3352118730545044,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577398613095283,-1522.1917724609375,304.15203857421875,0.7304062843322754,0.1067789047956466,0.0968806892633438,293.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5616407990455627,0.050000000745058,0.0481598749756813,293.24102783203125,297.1499938964844,293.1499938964844,0.1419413387775421,-2357.63916015625,304.1632080078125,0.9170768857002258,0.2128169536590576,0.1499240696430206,293.1909484863281,297.1499938964844,293.1499938964844,0.1689057201147079,-3669.98046875,304.1542358398437,0.966323733329773,0.2458909749984741,0.2335383743047714,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109107419848,-2562.428955078125,300.4443359375,0.5616407990455627,0.050000000745058,0.2284497022628784,291.1640319824219,291.1499938964844,274.8500061035156,271.3724365234375,286.04547119140625,293.3314819335937,291.1640014648437,1.0,0.1961724609136581,0.7978293895721436,0.7978293895721436,1.0,1.0,-0.9084174633026124,0.358306735754013,0.5501107573509216,0.2162024825811386,0.0,0.0,0.0998231768608093,26.65423583984375,25.0,-0.1410332918167114,-4686.75439453125,83.73347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1048737913370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231677755713462,0.123174287378788,-6.50988067718572e-06,0.0,0.0001064335665432,0.0,0.0,7.338097095489502,0.0,0.0,0.0,0.3351452052593231,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572778135538101,-1514.3145751953125,304.1521301269531,0.7293463945388794,0.1062078103423118,0.0963764786720275,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5617545247077942,0.050000000745058,0.0481591783463954,293.2482604980469,297.1499938964844,293.1499938964844,0.1388875842094421,-2316.852294921875,304.16387939453125,0.9111871123313904,0.2090462744235992,0.147319346666336,293.190673828125,297.1499938964844,293.1499938964844,0.1680727154016494,-3655.53955078125,304.1542053222656,0.9652020335197448,0.244909182190895,0.2326146215200424,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520534835755,-2548.2705078125,300.39306640625,0.5617545247077942,0.050000000745058,0.2284464091062545,291.1637878417969,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.3451843261719,291.16375732421875,1.0,0.1954245567321777,0.7978761196136475,0.7978761196136475,1.0,1.0,-0.9035722613334656,0.356947511434555,0.5466247200965881,0.213156446814537,0.0,0.0,0.0980003252625465,26.536954879760746,25.0,-0.3074683845043182,-4664.0947265625,82.6568374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1042940616607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222906559705734,0.1222971677780151,-6.508392743853619e-06,0.0,0.0001058452180586,0.0,0.0,7.283298015594482,0.0,0.0,0.0,0.3350151479244232,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572778135538101,-1514.3145751953125,304.1521301269531,0.7293463945388794,0.1062078103423118,0.0963764786720275,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5617545247077942,0.050000000745058,0.0481591783463954,293.2482604980469,297.1499938964844,293.1499938964844,0.1388875842094421,-2316.852294921875,304.16387939453125,0.9111871123313904,0.2090462744235992,0.147319346666336,293.190673828125,297.1499938964844,293.1499938964844,0.1680727154016494,-3655.53955078125,304.1542053222656,0.9652020335197448,0.244909182190895,0.2326146215200424,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520534835755,-2548.2705078125,300.39306640625,0.5617545247077942,0.050000000745058,0.2284464091062545,291.1637878417969,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.3451843261719,291.16375732421875,1.0,0.1954245567321777,0.7978761196136475,0.7978761196136475,1.0,1.0,-0.9035722613334656,0.356947511434555,0.5466247200965881,0.213156446814537,0.0,0.0,0.0980003252625465,26.536954879760746,25.0,-0.3074683845043182,-4664.0947265625,82.6568374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1042940616607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222906559705734,0.1222971677780151,-6.508392743853619e-06,0.0,0.0001058452180586,0.0,0.0,7.283298015594482,0.0,0.0,0.0,0.3350151479244232,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567790977656841,-1505.825927734375,304.1522521972656,0.7279574275016785,0.1055910661816597,0.0958338156342506,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5616339445114136,0.050000000745058,0.0481600128114223,293.2551574707031,297.1499938964844,293.1499938964844,0.1357416659593582,-2274.6455078125,304.1644897460937,0.9049205183982848,0.2051538079977035,0.1446265578269958,293.1905212402344,297.1499938964844,293.1499938964844,0.1672292649745941,-3640.89404296875,304.1542053222656,0.9637089371681212,0.2439120709896087,0.2316790074110031,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930895887315,-2533.970703125,300.3410949707031,0.5616339445114136,0.050000000745058,0.2284503728151321,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0392150878906,293.36083984375,291.16357421875,1.0,0.1947171837091446,0.7979228496551514,0.7979228496551514,1.0,1.0,-0.8985714316368103,0.3556055426597595,0.5429658889770508,0.2098684310913086,0.0,0.0,0.0961970463395118,26.45283317565918,25.0,-0.2257741689682006,-4641.4814453125,81.61168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1037147790193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214330121874809,0.121439516544342,-6.5069498305092566e-06,0.0,0.0001052573134074,0.0,0.0,7.229770660400391,0.0,0.0,0.0,0.3348883092403412,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567790977656841,-1505.825927734375,304.1522521972656,0.7279574275016785,0.1055910661816597,0.0958338156342506,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5616339445114136,0.050000000745058,0.0481600128114223,293.2551574707031,297.1499938964844,293.1499938964844,0.1357416659593582,-2274.6455078125,304.1644897460937,0.9049205183982848,0.2051538079977035,0.1446265578269958,293.1905212402344,297.1499938964844,293.1499938964844,0.1672292649745941,-3640.89404296875,304.1542053222656,0.9637089371681212,0.2439120709896087,0.2316790074110031,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930895887315,-2533.970703125,300.3410949707031,0.5616339445114136,0.050000000745058,0.2284503728151321,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0392150878906,293.36083984375,291.16357421875,1.0,0.1947171837091446,0.7979228496551514,0.7979228496551514,1.0,1.0,-0.8985714316368103,0.3556055426597595,0.5429658889770508,0.2098684310913086,0.0,0.0,0.0961970463395118,26.45283317565918,25.0,-0.2257741689682006,-4641.4814453125,81.61168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1037147790193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214330121874809,0.121439516544342,-6.5069498305092566e-06,0.0,0.0001052573134074,0.0,0.0,7.229770660400391,0.0,0.0,0.0,0.3348883092403412,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.05624420940876,-1496.73876953125,304.15240478515625,0.7262988090515137,0.1049330756068229,0.0952537581324577,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561337947845459,0.050000000745058,0.0481619946658611,293.26171875,297.1499938964844,293.1499938964844,0.1325226724147796,-2231.252685546875,304.1650390625,0.8985005021095276,0.2011595964431762,0.1418607681989669,293.1904296875,297.1499938964844,293.1499938964844,0.1663737595081329,-3626.0166015625,304.1542358398437,0.9619197249412536,0.2429012358188629,0.2307302802801132,293.2912902832031,297.1499938964844,293.1499938964844,0.0073338993825018,-2519.494873046875,300.28839111328125,0.561337947845459,0.050000000745058,0.2284597754478454,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780212402344,291.1635437011719,1.0,0.1940382122993469,0.7979756593704224,0.7979756593704224,1.0,1.0,-0.8934302926063538,0.3542698323726654,0.539160430431366,0.2063895612955093,0.0,0.0,0.0943938568234443,26.39355087280273,25.0,-0.0962417870759964,-4618.7197265625,80.58802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1031407937407493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205829679965972,0.1205894723534584,-6.505531473521842e-06,0.0,0.0001046747929649,0.0,0.0,7.176772117614746,0.0,0.0,0.0,0.3347629904747009,4.0,0.0,1.0
