time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.05624420940876,-1496.73876953125,304.15240478515625,0.7262988090515137,0.1049330756068229,0.0952537581324577,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561337947845459,0.050000000745058,0.0481619946658611,293.26171875,297.1499938964844,293.1499938964844,0.1325226724147796,-2231.252685546875,304.1650390625,0.8985005021095276,0.2011595964431762,0.1418607681989669,293.1904296875,297.1499938964844,293.1499938964844,0.1663737595081329,-3626.0166015625,304.1542358398437,0.9619197249412536,0.2429012358188629,0.2307302802801132,293.2912902832031,297.1499938964844,293.1499938964844,0.0073338993825018,-2519.494873046875,300.28839111328125,0.561337947845459,0.050000000745058,0.2284597754478454,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780212402344,291.1635437011719,1.0,0.1940382122993469,0.7979756593704224,0.7979756593704224,1.0,1.0,-0.8934302926063538,0.3542698323726654,0.539160430431366,0.2063895612955093,0.0,0.0,0.0943938568234443,26.39355087280273,25.0,-0.0962417870759964,-4618.7197265625,80.58802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1031407937407493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205829679965972,0.1205894723534584,-6.505531473521842e-06,0.0,0.0001046747929649,0.0,0.0,7.176772117614746,0.0,0.0,0.0,0.3347629904747009,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556781515479087,-1487.142822265625,304.15252685546875,0.7244288325309753,0.1042409017682075,0.0946420654654502,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.560914933681488,0.050000000745058,0.0481648184359073,293.2682189941406,297.1499938964844,293.1499938964844,0.1292105615139007,-2186.37060546875,304.16552734375,0.8916620016098022,0.1970113515853881,0.1390018165111541,293.1902160644531,297.1499938964844,293.1499938964844,0.165532499551773,-3611.376708984375,304.1542358398437,0.9599431753158568,0.241924911737442,0.229799136519432,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744507342576,-2504.83056640625,300.23492431640625,0.560914933681488,0.050000000745058,0.2284731566905975,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.0309143066406,293.3965148925781,291.1636047363281,1.0,0.1933789104223251,0.7980284690856934,0.7980284690856934,1.0,1.0,-0.8881662487983704,0.3529261946678161,0.5352400541305542,0.2027788311243057,0.0,0.0,0.092579036951065,26.352760314941406,25.0,0.0740964263677597,-4595.712890625,79.57937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1025750264525413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197352558374404,0.1197417601943016,-6.504125849460252e-06,0.0,0.0001041006107698,0.0,0.0,7.123968601226807,0.0,0.0,0.0,0.3346383273601532,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556781515479087,-1487.142822265625,304.15252685546875,0.7244288325309753,0.1042409017682075,0.0946420654654502,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.560914933681488,0.050000000745058,0.0481648184359073,293.2682189941406,297.1499938964844,293.1499938964844,0.1292105615139007,-2186.37060546875,304.16552734375,0.8916620016098022,0.1970113515853881,0.1390018165111541,293.1902160644531,297.1499938964844,293.1499938964844,0.165532499551773,-3611.376708984375,304.1542358398437,0.9599431753158568,0.241924911737442,0.229799136519432,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744507342576,-2504.83056640625,300.23492431640625,0.560914933681488,0.050000000745058,0.2284731566905975,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.0309143066406,293.3965148925781,291.1636047363281,1.0,0.1933789104223251,0.7980284690856934,0.7980284690856934,1.0,1.0,-0.8881662487983704,0.3529261946678161,0.5352400541305542,0.2027788311243057,0.0,0.0,0.092579036951065,26.352760314941406,25.0,0.0740964263677597,-4595.712890625,79.57937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1025750264525413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197352558374404,0.1197417601943016,-6.504125849460252e-06,0.0,0.0001041006107698,0.0,0.0,7.123968601226807,0.0,0.0,0.0,0.3346383273601532,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553850382566452,-1482.1822509765625,304.1526184082031,0.7234305739402771,0.1038842499256134,0.0943263247609138,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5606688261032104,0.050000000745058,0.0481664612889289,293.2714538574219,297.1499938964844,293.1499938964844,0.1275099664926529,-2163.2294921875,304.1658020019531,0.8880761861801147,0.1948806643486023,0.1375284641981125,293.19000244140625,297.1499938964844,293.1499938964844,0.1651276350021362,-3604.329833984375,304.1542053222656,0.9589208364486694,0.241454005241394,0.2293524593114853,293.29376220703125,297.1499938964844,293.1499938964844,0.0072446172125637,-2497.421875,300.2079467773437,0.5606688261032104,0.050000000745058,0.2284809499979019,291.1636657714844,291.1499938964844,274.8500061035156,271.3922424316406,286.0287475585937,293.4061584472656,291.1636962890625,1.0,0.193054586648941,0.7980548739433289,0.7980548739433289,1.0,1.0,-0.8854939341545105,0.352246880531311,0.5332471132278442,0.2009436041116714,0.0,0.0,0.0916592329740524,26.33767890930176,25.0,0.1812985688447952,-4584.07177734375,79.07929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1022956743836402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193092241883277,0.1193157285451889,-6.503424174297834e-06,0.0,0.0001038171030813,0.0,0.0,7.097451686859131,0.0,0.0,0.0,0.3345758020877838,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550861880183219,-1477.13037109375,304.1526794433594,0.7223984599113464,0.1035218685865402,0.0940050557255745,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5604066252708435,0.050000000745058,0.0481682159006595,293.2745666503906,297.1499938964844,293.1499938964844,0.1257912069559097,-2139.776123046875,304.1660461425781,0.8844131827354431,0.1927278190851211,0.1360358446836471,293.1897888183594,297.1499938964844,293.1499938964844,0.1647281497716903,-3597.37255859375,304.1541442871094,0.9578769207000732,0.2409871816635131,0.2289121448993683,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147147729992,-2489.962646484375,300.1807861328125,0.5604066252708435,0.050000000745058,0.228489264845848,291.1637878417969,291.1499938964844,274.8500061035156,271.3944396972656,286.02655029296875,293.4158935546875,291.163818359375,1.0,0.1927329301834106,0.7980861067771912,0.7980861067771912,1.0,1.0,-0.882800281047821,0.351561427116394,0.5312389135360718,0.1990999728441238,0.0,0.0,0.0907279774546623,26.32528686523437,25.0,0.2726474106311798,-4572.322265625,78.58175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,304.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1020186692476272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188797503709793,0.1188862547278404,-6.502719770651311e-06,0.0,0.000103535981907,0.0,0.0,7.070734024047852,0.0,0.0,0.0,0.3345128893852234,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544750429689884,-1466.819091796875,304.1528015136719,0.7202524542808533,0.1027839109301567,0.0933496132493019,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5598483085632324,0.050000000745058,0.0481719598174095,293.2804870605469,297.1499938964844,293.1499938964844,0.1223243996500969,-2092.26953125,304.1664733886719,0.876931369304657,0.1883751153945922,0.1330136954784393,293.1894226074219,297.1499938964844,293.1499938964844,0.1639343798160553,-3583.535400390625,304.1540832519531,0.9557255506515504,0.2400553226470947,0.2280367761850357,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547538973391,-2474.910400390625,300.1260070800781,0.5598483085632324,0.050000000745058,0.2285070419311523,291.1640625,291.1499938964844,274.8500061035156,271.3988342285156,286.0219421386719,293.4354858398437,291.1640930175781,1.0,0.1920958310365677,0.7981485724449158,0.7981485724449158,1.0,1.0,-0.8773612380027771,0.3501710891723633,0.5271901488304138,0.1954032778739929,0.0,0.0,0.0888343453407287,26.306650161743164,25.0,0.3618888556957245,-4548.556640625,77.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1014710441231727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180104836821556,0.1180169880390167,-6.50129823043244e-06,0.0,0.0001029802078846,0.0,0.0,7.016692161560059,0.0,0.0,0.0,0.3343857526779175,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544750429689884,-1466.819091796875,304.1528015136719,0.7202524542808533,0.1027839109301567,0.0933496132493019,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5598483085632324,0.050000000745058,0.0481719598174095,293.2804870605469,297.1499938964844,293.1499938964844,0.1223243996500969,-2092.26953125,304.1664733886719,0.876931369304657,0.1883751153945922,0.1330136954784393,293.1894226074219,297.1499938964844,293.1499938964844,0.1639343798160553,-3583.535400390625,304.1540832519531,0.9557255506515504,0.2400553226470947,0.2280367761850357,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547538973391,-2474.910400390625,300.1260070800781,0.5598483085632324,0.050000000745058,0.2285070419311523,291.1640625,291.1499938964844,274.8500061035156,271.3988342285156,286.0219421386719,293.4354858398437,291.1640930175781,1.0,0.1920958310365677,0.7981485724449158,0.7981485724449158,1.0,1.0,-0.8773612380027771,0.3501710891723633,0.5271901488304138,0.1954032778739929,0.0,0.0,0.0888343453407287,26.306650161743164,25.0,0.3618888556957245,-4548.556640625,77.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1014710441231727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180104836821556,0.1180169880390167,-6.50129823043244e-06,0.0,0.0001029802078846,0.0,0.0,7.016692161560059,0.0,0.0,0.0,0.3343857526779175,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.053851343691349,-1456.3232421875,304.15289306640625,0.7180136442184448,0.1020347401499748,0.0926825031638145,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5592551827430725,0.050000000745058,0.0481759570538997,293.2859802246094,297.1499938964844,293.1499938964844,0.1188226714730262,-2044.000732421875,304.16680908203125,0.8692772388458252,0.1839496493339538,0.1299438774585724,293.1891174316406,297.1499938964844,293.1499938964844,0.1631411761045456,-3569.688720703125,304.154052734375,0.9534920454025269,0.2391210198402404,0.22716024518013,293.298095703125,297.1499938964844,293.1499938964844,0.007094653788954,-2459.70068359375,300.070556640625,0.5592551827430725,0.050000000745058,0.2285259962081909,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549560546875,291.1643371582031,1.0,0.1914644092321396,0.7982110977172852,0.7982110977172852,1.0,1.0,-0.8718512654304504,0.3487496674060821,0.5231016278266907,0.1917050629854202,0.0,0.0,0.0869058072566986,26.294816970825195,25.0,0.3701068460941314,-4524.53515625,76.61241912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1009305864572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171307042241096,0.1171372085809707,-6.499861228803638e-06,0.0,0.0001024317098199,0.0,0.0,6.962040901184082,0.0,0.0,0.0,0.3342573344707489,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.053851343691349,-1456.3232421875,304.15289306640625,0.7180136442184448,0.1020347401499748,0.0926825031638145,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5592551827430725,0.050000000745058,0.0481759570538997,293.2859802246094,297.1499938964844,293.1499938964844,0.1188226714730262,-2044.000732421875,304.16680908203125,0.8692772388458252,0.1839496493339538,0.1299438774585724,293.1891174316406,297.1499938964844,293.1499938964844,0.1631411761045456,-3569.688720703125,304.154052734375,0.9534920454025269,0.2391210198402404,0.22716024518013,293.298095703125,297.1499938964844,293.1499938964844,0.007094653788954,-2459.70068359375,300.070556640625,0.5592551827430725,0.050000000745058,0.2285259962081909,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549560546875,291.1643371582031,1.0,0.1914644092321396,0.7982110977172852,0.7982110977172852,1.0,1.0,-0.8718512654304504,0.3487496674060821,0.5231016278266907,0.1917050629854202,0.0,0.0,0.0869058072566986,26.294816970825195,25.0,0.3701068460941314,-4524.53515625,76.61241912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1009305864572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171307042241096,0.1171372085809707,-6.499861228803638e-06,0.0,0.0001024317098199,0.0,0.0,6.962040901184082,0.0,0.0,0.0,0.3342573344707489,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532215125858783,-1445.7515869140625,304.1529846191406,0.7157010436058044,0.1012824401259422,0.0920108705759048,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5586385726928711,0.050000000745058,0.0481801368296146,293.2912902832031,297.1499938964844,293.1499938964844,0.1152722015976905,-1994.7518310546875,304.1671447753906,0.8614562749862671,0.1794319897890091,0.1268122941255569,293.1888122558594,297.1499938964844,293.1499938964844,0.1623488068580627,-3555.838623046875,304.1540222167969,0.9511952996253968,0.2381879091262817,0.2262836247682571,293.2998046875,297.1499938964844,293.1499938964844,0.0070344707928597,-2444.342529296875,300.0145874023437,0.5586385726928711,0.050000000745058,0.2285458296537399,291.16461181640625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.4740600585937,291.1646423339844,1.0,0.1908359378576278,0.7982813119888306,0.7982813119888306,1.0,1.0,-0.8662629127502441,0.3472800552845001,0.5189828872680664,0.1880409866571426,0.0,0.0,0.0849390625953674,26.28861427307129,25.0,0.4155877828598022,-4500.27001953125,75.63520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1003953740000724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162410825490951,0.1162475794553756,-6.498412403743714e-06,0.0,0.0001018885450321,0.0,0.0,6.906825542449951,0.0,0.0,0.0,0.3341277539730072,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532215125858783,-1445.7515869140625,304.1529846191406,0.7157010436058044,0.1012824401259422,0.0920108705759048,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5586385726928711,0.050000000745058,0.0481801368296146,293.2912902832031,297.1499938964844,293.1499938964844,0.1152722015976905,-1994.7518310546875,304.1671447753906,0.8614562749862671,0.1794319897890091,0.1268122941255569,293.1888122558594,297.1499938964844,293.1499938964844,0.1623488068580627,-3555.838623046875,304.1540222167969,0.9511952996253968,0.2381879091262817,0.2262836247682571,293.2998046875,297.1499938964844,293.1499938964844,0.0070344707928597,-2444.342529296875,300.0145874023437,0.5586385726928711,0.050000000745058,0.2285458296537399,291.16461181640625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.4740600585937,291.1646423339844,1.0,0.1908359378576278,0.7982813119888306,0.7982813119888306,1.0,1.0,-0.8662629127502441,0.3472800552845001,0.5189828872680664,0.1880409866571426,0.0,0.0,0.0849390625953674,26.28861427307129,25.0,0.4155877828598022,-4500.27001953125,75.63520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1003953740000724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162410825490951,0.1162475794553756,-6.498412403743714e-06,0.0,0.0001018885450321,0.0,0.0,6.906825542449951,0.0,0.0,0.0,0.3341277539730072,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525918751955032,-1435.2091064453125,304.1530456542969,0.7133411169052124,0.1005350276827812,0.091341808438301,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5580168962478638,0.050000000745058,0.0481843724846839,293.2963256835937,297.1499938964844,293.1499938964844,0.1116738840937614,-1944.5091552734373,304.1674194335937,0.8535107374191284,0.1748303771018982,0.1236185580492019,293.18853759765625,297.1499938964844,293.1499938964844,0.1615608930587768,-3542.049560546875,304.15399169921875,0.9488728046417236,0.2372615486383438,0.2254121601581573,293.3014831542969,297.1499938964844,293.1499938964844,0.0069742673076689,-2428.84521484375,299.9581604003906,0.5580168962478638,0.050000000745058,0.2285659313201904,291.1649780273437,291.1499938964844,274.8500061035156,271.4120483398437,286.0071716308594,293.4924011230469,291.1650085449219,1.0,0.1902086287736892,0.798351526260376,0.798351526260376,1.0,1.0,-0.8606097102165222,0.3457475900650024,0.5148621201515198,0.1844643503427505,0.0,0.0,0.0829195827245712,26.286104202270508,25.0,0.5159839987754822,-4475.6884765625,74.66163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.0998630225658416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153363212943077,0.1153428182005882,-6.496947207779158e-06,0.0,0.0001013482687994,0.0,0.0,6.8507232666015625,0.0,0.0,0.0,0.3339962959289551,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525918751955032,-1435.2091064453125,304.1530456542969,0.7133411169052124,0.1005350276827812,0.091341808438301,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5580168962478638,0.050000000745058,0.0481843724846839,293.2963256835937,297.1499938964844,293.1499938964844,0.1116738840937614,-1944.5091552734373,304.1674194335937,0.8535107374191284,0.1748303771018982,0.1236185580492019,293.18853759765625,297.1499938964844,293.1499938964844,0.1615608930587768,-3542.049560546875,304.15399169921875,0.9488728046417236,0.2372615486383438,0.2254121601581573,293.3014831542969,297.1499938964844,293.1499938964844,0.0069742673076689,-2428.84521484375,299.9581604003906,0.5580168962478638,0.050000000745058,0.2285659313201904,291.1649780273437,291.1499938964844,274.8500061035156,271.4120483398437,286.0071716308594,293.4924011230469,291.1650085449219,1.0,0.1902086287736892,0.798351526260376,0.798351526260376,1.0,1.0,-0.8606097102165222,0.3457475900650024,0.5148621201515198,0.1844643503427505,0.0,0.0,0.0829195827245712,26.286104202270508,25.0,0.5159839987754822,-4475.6884765625,74.66163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.0998630225658416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153363212943077,0.1153428182005882,-6.496947207779158e-06,0.0,0.0001013482687994,0.0,0.0,6.8507232666015625,0.0,0.0,0.0,0.3339962959289551,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522790886461734,-1429.9813232421875,304.1530456542969,0.7121529579162598,0.1001654490828514,0.0910103172063827,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5577112436294556,0.050000000745058,0.0481864660978317,293.2987060546875,297.1499938964844,293.1499938964844,0.1098634600639343,-1919.1021728515625,304.16754150390625,0.8495162129402161,0.1725087612867355,0.1220039799809455,293.1883850097656,297.1499938964844,293.1499938964844,0.161169484257698,-3535.19384765625,304.15399169921875,0.9477151036262512,0.2368015944957733,0.2249793857336044,293.30230712890625,297.1499938964844,293.1499938964844,0.0069441855885088,-2421.05126953125,299.9298095703125,0.5577112436294556,0.050000000745058,0.2285758554935455,291.1651916503906,291.1499938964844,274.8500061035156,271.41424560546875,286.0047302246094,293.50103759765625,291.16522216796875,1.0,0.1898951828479766,0.7983866930007935,0.7983866930007935,1.0,1.0,-0.8577688336372375,0.3449555337429046,0.5128133296966553,0.1827278733253479,0.0,0.0,0.0818866118788719,26.285463333129883,25.0,0.5609655380249023,-4463.26953125,74.1768569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.0995970666408538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148765310645103,0.1148830279707908,-6.496205969597213e-06,0.0,0.0001010783598758,0.0,0.0,6.822233200073242,0.0,0.0,0.0,0.3339296281337738,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519688203930854,-1424.8018798828125,304.153076171875,0.7109658122062683,0.0997999757528305,0.0906819775700569,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5574135780334473,0.050000000745058,0.0481885112822055,293.3009338378906,297.1499938964844,293.1499938964844,0.1080531254410743,-1893.609375,304.1676330566406,0.8455275297164917,0.1701843738555908,0.1203841865062713,293.1882629394531,297.1499938964844,293.1499938964844,0.1607798486948013,-3528.365234375,304.1539611816406,0.9465672373771667,0.2363434433937072,0.2245484292507171,293.3031005859375,297.1499938964844,293.1499938964844,0.0069141257554292,-2413.23046875,299.9013977050781,0.5574135780334473,0.050000000745058,0.2285855561494827,291.1654052734375,291.1499938964844,274.8500061035156,271.4164428710937,286.0022888183594,293.5092163085937,291.1654357910156,1.0,0.1895819306373596,0.7984308004379272,0.7984308004379272,1.0,1.0,-0.8549274206161499,0.3441466987133026,0.5107806921005249,0.1810387521982193,0.0,0.0,0.0808386355638504,26.284713745117188,25.0,0.5807758569717407,-4450.78369140625,73.69416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.0993307307362556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144116669893264,0.1144181564450264,-6.495457455457654e-06,0.0,0.0001008080580504,0.0,0.0,6.793440818786621,0.0,0.0,0.0,0.3338623046875,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513598546385765,-1414.655029296875,304.1530456542969,0.7086153030395508,0.0990852490067482,0.09003846347332,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.556855320930481,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044626086950302,-1842.7882080078125,304.1677551269531,0.8376314640045166,0.165565937757492,0.117155335843563,293.18798828125,297.1499938964844,293.1499938964844,0.1600046157836914,-3514.76904296875,304.1539306640625,0.9443188309669496,0.2354287058115005,0.2236891686916351,293.3045959472656,297.1499938964844,293.1499938964844,0.0068541676737368,-2397.5400390625,299.8443298339844,0.556855320930481,0.050000000745058,0.2286038249731063,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.99725341796875,293.5234375,291.1658020019531,1.0,0.1889567971229553,0.7985190153121948,0.7985190153121948,1.0,1.0,-0.849274754524231,0.3424813151359558,0.5067933797836304,0.1778313219547271,0.0,0.0,0.0787097811698913,26.2813720703125,25.0,0.4886727631092071,-4425.75146484375,72.73822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.0987955406308174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134706810116767,0.1134771779179573,-6.4939422372845e-06,0.0,0.0001002649150905,0.0,0.0,6.735194683074951,0.0,0.0,0.0,0.3337261974811554,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513598546385765,-1414.655029296875,304.1530456542969,0.7086153030395508,0.0990852490067482,0.09003846347332,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.556855320930481,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044626086950302,-1842.7882080078125,304.1677551269531,0.8376314640045166,0.165565937757492,0.117155335843563,293.18798828125,297.1499938964844,293.1499938964844,0.1600046157836914,-3514.76904296875,304.1539306640625,0.9443188309669496,0.2354287058115005,0.2236891686916351,293.3045959472656,297.1499938964844,293.1499938964844,0.0068541676737368,-2397.5400390625,299.8443298339844,0.556855320930481,0.050000000745058,0.2286038249731063,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.99725341796875,293.5234375,291.1658020019531,1.0,0.1889567971229553,0.7985190153121948,0.7985190153121948,1.0,1.0,-0.849274754524231,0.3424813151359558,0.5067933797836304,0.1778313219547271,0.0,0.0,0.0787097811698913,26.2813720703125,25.0,0.4886727631092071,-4425.75146484375,72.73822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.0987955406308174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134706810116767,0.1134771779179573,-6.4939422372845e-06,0.0,0.0001002649150905,0.0,0.0,6.735194683074951,0.0,0.0,0.0,0.3337261974811554,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507713519036769,-1404.8736572265625,304.15301513671875,0.7063491344451904,0.0983972996473312,0.0894170552492141,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563632249832153,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.1009607911109924,-1792.88330078125,304.16766357421875,0.8299230933189392,0.1610529869794845,0.113984540104866,293.1877746582031,297.1499938964844,293.1499938964844,0.1592301279306411,-3501.1728515625,304.1539001464844,0.9421517252922058,0.2345080226659774,0.2228263616561889,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945104092359,-2381.816650390625,299.7870483398437,0.5563632249832153,0.050000000745058,0.2286200374364853,291.1659545898437,291.1499938964844,274.8500061035156,271.4252319335937,285.9919738769531,293.5341186523437,291.1659545898437,1.0,0.1883353441953659,0.7986072301864624,0.7986072301864624,1.0,1.0,-0.8437110781669617,0.3407579660415649,0.5029531121253967,0.1748997718095779,0.0,0.0,0.0765670016407966,26.273696899414062,25.0,0.219624251127243,-4400.94677734375,71.80009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.0982559770345687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112526811659336,0.1125333085656166,-6.492415195680223e-06,0.0,9.971732652047648e-05,0.0,0.0,6.676810264587402,0.0,0.0,0.0,0.3335898816585541,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507713519036769,-1404.8736572265625,304.15301513671875,0.7063491344451904,0.0983972996473312,0.0894170552492141,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563632249832153,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.1009607911109924,-1792.88330078125,304.16766357421875,0.8299230933189392,0.1610529869794845,0.113984540104866,293.1877746582031,297.1499938964844,293.1499938964844,0.1592301279306411,-3501.1728515625,304.1539001464844,0.9421517252922058,0.2345080226659774,0.2228263616561889,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945104092359,-2381.816650390625,299.7870483398437,0.5563632249832153,0.050000000745058,0.2286200374364853,291.1659545898437,291.1499938964844,274.8500061035156,271.4252319335937,285.9919738769531,293.5341186523437,291.1659545898437,1.0,0.1883353441953659,0.7986072301864624,0.7986072301864624,1.0,1.0,-0.8437110781669617,0.3407579660415649,0.5029531121253967,0.1748997718095779,0.0,0.0,0.0765670016407966,26.273696899414062,25.0,0.219624251127243,-4400.94677734375,71.80009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.0982559770345687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112526811659336,0.1125333085656166,-6.492415195680223e-06,0.0,9.971732652047648e-05,0.0,0.0,6.676810264587402,0.0,0.0,0.0,0.3335898816585541,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502109825611114,-1395.58447265625,304.1529541015625,0.7042465806007385,0.0977463647723198,0.0888248682022094,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559564828872681,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976114198565483,-1744.8397216796875,304.1673583984375,0.8224807977676392,0.1567319482564926,0.1109310388565063,293.18768310546875,297.1499938964844,293.1499938964844,0.1584496200084686,-3487.458251953125,304.1539001464844,0.9400839805603028,0.2335711568593979,0.221949890255928,293.3072204589844,297.1499938964844,293.1499938964844,0.0067352852784097,-2366.10888671875,299.7295837402344,0.5559564828872681,0.050000000745058,0.2286335229873657,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.98565673828125,293.5394287109375,291.1657409667969,1.0,0.187720701098442,0.7987073659896851,0.7987073659896851,1.0,1.0,-0.8383029103279114,0.3389894962310791,0.4993134438991546,0.1723002940416336,0.0,0.0,0.0744617283344268,26.259492874145508,25.0,-0.3207876980304718,-4376.93017578125,70.88719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.0977126806974411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115999892354011,0.111606478691101,-6.490904070233228e-06,0.0,9.916594717651606e-05,0.0,0.0,6.619513988494873,0.0,0.0,0.0,0.3334561586380005,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502109825611114,-1395.58447265625,304.1529541015625,0.7042465806007385,0.0977463647723198,0.0888248682022094,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559564828872681,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976114198565483,-1744.8397216796875,304.1673583984375,0.8224807977676392,0.1567319482564926,0.1109310388565063,293.18768310546875,297.1499938964844,293.1499938964844,0.1584496200084686,-3487.458251953125,304.1539001464844,0.9400839805603028,0.2335711568593979,0.221949890255928,293.3072204589844,297.1499938964844,293.1499938964844,0.0067352852784097,-2366.10888671875,299.7295837402344,0.5559564828872681,0.050000000745058,0.2286335229873657,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.98565673828125,293.5394287109375,291.1657409667969,1.0,0.187720701098442,0.7987073659896851,0.7987073659896851,1.0,1.0,-0.8383029103279114,0.3389894962310791,0.4993134438991546,0.1723002940416336,0.0,0.0,0.0744617283344268,26.259492874145508,25.0,-0.3207876980304718,-4376.93017578125,70.88719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.0977126806974411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115999892354011,0.111606478691101,-6.490904070233228e-06,0.0,9.916594717651606e-05,0.0,0.0,6.619513988494873,0.0,0.0,0.0,0.3334561586380005,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497034713625907,-1387.201416015625,304.1528015136719,0.7024046778678894,0.0971627905964851,0.0882854387164115,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556604862213135,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944774374365806,-1699.6915283203125,304.1667785644531,0.8153729438781738,0.152691051363945,0.1080571040511131,293.18768310546875,297.1499938964844,293.1499938964844,0.1576660126447677,-3473.6865234375,304.1539001464844,0.9381535053253174,0.2326173186302185,0.2210562229156494,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769570112228,-2350.58154296875,299.67205810546875,0.5556604862213135,0.050000000745058,0.2286434024572372,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.53662109375,291.1647033691406,1.0,0.1871175915002823,0.7988075613975525,0.7988075613975525,1.0,1.0,-0.8331477642059326,0.3372032046318054,0.4959445893764496,0.1700862348079681,0.0,0.0,0.0725212469696998,26.235654830932617,25.0,-1.4132392406463623,-4354.75390625,70.0103988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.0971701443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107342168688774,0.1107407063245773,-6.489457518910058e-06,0.0,9.861534636002034e-05,0.0,0.0,6.565998077392578,0.0,0.0,0.0,0.3333310782909393,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497034713625907,-1387.201416015625,304.1528015136719,0.7024046778678894,0.0971627905964851,0.0882854387164115,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556604862213135,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944774374365806,-1699.6915283203125,304.1667785644531,0.8153729438781738,0.152691051363945,0.1080571040511131,293.18768310546875,297.1499938964844,293.1499938964844,0.1576660126447677,-3473.6865234375,304.1539001464844,0.9381535053253174,0.2326173186302185,0.2210562229156494,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769570112228,-2350.58154296875,299.67205810546875,0.5556604862213135,0.050000000745058,0.2286434024572372,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.53662109375,291.1647033691406,1.0,0.1871175915002823,0.7988075613975525,0.7988075613975525,1.0,1.0,-0.8331477642059326,0.3372032046318054,0.4959445893764496,0.1700862348079681,0.0,0.0,0.0725212469696998,26.235654830932617,25.0,-1.4132392406463623,-4354.75390625,70.0103988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.0971701443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107342168688774,0.1107407063245773,-6.489457518910058e-06,0.0,9.861534636002034e-05,0.0,0.0,6.565998077392578,0.0,0.0,0.0,0.3333310782909393,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494741946458816,-1383.42529296875,304.1527099609375,0.7016015648841858,0.0968978032469749,0.088040255010128,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5555591583251953,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930081531405448,-1678.4921875,304.1664123535156,0.8119608759880066,0.1508014053106308,0.1067058742046356,293.1877136230469,297.1499938964844,293.1499938964844,0.1572725921869278,-3466.771240234375,304.1539306640625,0.9372478127479552,0.2321321815252304,0.22060227394104,293.3086242675781,297.1499938964844,293.1499938964844,0.0066481381654739,-2342.890380859375,299.643310546875,0.5555591583251953,0.050000000745058,0.2286468148231506,291.1641540527344,291.1499938964844,274.8500061035156,271.4362487792969,285.9723815917969,293.53277587890625,291.1639099121094,1.0,0.1868221312761306,0.7988576292991638,0.7988576292991638,1.0,1.0,-0.8306917548179626,0.3363109529018402,0.4943808317184448,0.1691386550664901,0.0,0.0,0.0716538876295089,26.21956443786621,25.0,-1.9018162488937376,-4344.642578125,69.58877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.0969021096825599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110344186425209,0.1103506758809089,-6.488787676062202e-06,0.0,9.834332013269886e-05,0.0,0.0,6.541883945465088,0.0,0.0,0.0,0.3332745432853699,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492589324712753,-1379.8851318359375,304.1526184082031,0.7008720636367798,0.0966480672359466,0.087809532880783,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5554888844490051,0.050000000745058,0.0482019260525703,293.3075561523437,297.1499938964844,293.1499938964844,0.0916123762726783,-1658.347412109375,304.1659545898437,0.8086535334587097,0.149012878537178,0.1054215282201767,293.18780517578125,297.1499938964844,293.1499938964844,0.1568746566772461,-3459.772705078125,304.1539306640625,0.9363784193992616,0.231638878583908,0.2201413661241531,293.3089599609375,297.1499938964844,293.1499938964844,0.0066195419058203,-2335.236083984375,299.6146240234375,0.5554888844490051,0.050000000745058,0.2286491990089416,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9676208496094,293.5275573730469,291.1630249023437,1.0,0.1865316480398178,0.798916757106781,0.798916757106781,1.0,1.0,-0.8283236622810364,0.3354205191135406,0.4929031133651733,0.1683048903942108,0.0,0.0,0.0708562955260276,26.20083236694336,25.0,-2.229170560836792,-4335.19775390625,69.17942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.0966385081410408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099860742688179,0.1099925637245178,-6.48816603643354e-06,0.0,9.807579772314055e-05,0.0,0.0,6.519744873046875,0.0,0.0,0.0,0.3332225382328033,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488616041839122,-1373.360107421875,304.15240478515625,0.6996080875396729,0.0961858928203582,0.0873833373188972,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554376840591431,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890596434473991,-1621.519775390625,304.1648864746094,0.8024321794509888,0.1457680016756057,0.1030744090676307,293.1881103515625,297.1499938964844,293.1499938964844,0.1560551822185516,-3445.340087890625,304.15399169921875,0.9347305297851562,0.2306192070245742,0.2191910296678543,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628453157842,-2319.97314453125,299.5575256347656,0.5554376840591431,0.050000000745058,0.2286510020494461,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9584045410156,293.5136108398437,291.1612243652344,1.0,0.1859674900770187,0.7990350127220154,0.7990350127220154,1.0,1.0,-0.8238570094108582,0.3336404860019684,0.4902165234088897,0.1669902503490448,0.0,0.0,0.0694433525204658,26.15624618530273,25.0,-2.436551332473755,-4317.9814453125,68.39906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0961313545703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354518353939,0.1093610078096389,-6.487066457339097e-06,0.0,9.756110375747085e-05,0.0,0.0,6.480712890625,0.0,0.0,0.0,0.3331308364868164,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488616041839122,-1373.360107421875,304.15240478515625,0.6996080875396729,0.0961858928203582,0.0873833373188972,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554376840591431,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890596434473991,-1621.519775390625,304.1648864746094,0.8024321794509888,0.1457680016756057,0.1030744090676307,293.1881103515625,297.1499938964844,293.1499938964844,0.1560551822185516,-3445.340087890625,304.15399169921875,0.9347305297851562,0.2306192070245742,0.2191910296678543,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628453157842,-2319.97314453125,299.5575256347656,0.5554376840591431,0.050000000745058,0.2286510020494461,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9584045410156,293.5136108398437,291.1612243652344,1.0,0.1859674900770187,0.7990350127220154,0.7990350127220154,1.0,1.0,-0.8238570094108582,0.3336404860019684,0.4902165234088897,0.1669902503490448,0.0,0.0,0.0694433525204658,26.15624618530273,25.0,-2.436551332473755,-4317.9814453125,68.39906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0961313545703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354518353939,0.1093610078096389,-6.487066457339097e-06,0.0,9.756110375747085e-05,0.0,0.0,6.480712890625,0.0,0.0,0.0,0.3331308364868164,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485003404319286,-1367.4332275390625,304.1521911621094,0.6985819339752197,0.0957666859030723,0.0869969874620437,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555030703544617,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867963954806327,-1588.908447265625,304.1636962890625,0.7969332337379456,0.1428538560867309,0.1009983271360397,293.1880798339844,297.1499938964844,293.1499938964844,0.1552404016256332,-3430.97802734375,304.1540222167969,0.933279514312744,0.2296567857265472,0.2182505279779434,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067331306636,-2304.72705078125,299.5008239746094,0.5555030703544617,0.050000000745058,0.2286489456892013,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.950927734375,293.4966735839844,291.1597595214844,1.0,0.1854294240474701,0.7991532683372498,0.7991532683372498,1.0,1.0,-0.8197697997093201,0.3318595290184021,0.4879102706909179,0.166174054145813,0.0,0.0,0.0682268738746643,26.103168487548828,25.0,-2.0225472450256348,-4302.43017578125,67.67330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,303.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.0956610068678855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088179871439933,0.1088244691491127,-6.486138772743288e-06,0.0,9.708376455819234e-05,0.0,0.0,6.447577476501465,0.0,0.0,0.0,0.3330530524253845,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485003404319286,-1367.4332275390625,304.1521911621094,0.6985819339752197,0.0957666859030723,0.0869969874620437,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555030703544617,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867963954806327,-1588.908447265625,304.1636962890625,0.7969332337379456,0.1428538560867309,0.1009983271360397,293.1880798339844,297.1499938964844,293.1499938964844,0.1552404016256332,-3430.97802734375,304.1540222167969,0.933279514312744,0.2296567857265472,0.2182505279779434,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067331306636,-2304.72705078125,299.5008239746094,0.5555030703544617,0.050000000745058,0.2286489456892013,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.950927734375,293.4966735839844,291.1597595214844,1.0,0.1854294240474701,0.7991532683372498,0.7991532683372498,1.0,1.0,-0.8197697997093201,0.3318595290184021,0.4879102706909179,0.166174054145813,0.0,0.0,0.0682268738746643,26.103168487548828,25.0,-2.0225472450256348,-4302.43017578125,67.67330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,303.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.0956610068678855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088179871439933,0.1088244691491127,-6.486138772743288e-06,0.0,9.708376455819234e-05,0.0,0.0,6.447577476501465,0.0,0.0,0.0,0.3330530524253845,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481672398746013,-1361.966552734375,304.15203857421875,0.6977506875991821,0.0953851491212844,0.0866445675492286,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556605458259583,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846715047955513,-1558.3240966796875,304.1626892089844,0.7918288111686707,0.1401249766349792,0.0990553647279739,293.18731689453125,297.1499938964844,293.1499938964844,0.1545405387878418,-3418.659912109375,304.1538391113281,0.9322127103805542,0.2288462370634079,0.2174553424119949,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510353840887,-2289.41796875,299.4447631835937,0.5556605458259583,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458312988281,293.4790344238281,291.15899658203125,1.0,0.1849202662706375,0.7992814779281616,0.7992814779281616,1.0,1.0,-0.8160530924797058,0.3301137387752533,0.4859393537044525,0.1657544076442718,0.0,0.0,0.0670793429017067,26.04383659362793,25.0,-1.1588478088378906,-4287.6171875,67.00263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,303.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0952348485589027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083282008767128,0.1083346903324127,-6.485325684479904e-06,0.0,9.665126708569004e-05,0.0,0.0,6.4173760414123535,0.0,0.0,0.0,0.3329824805259704,4.0,0.0,1.0
