time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481672398746013,-1361.966552734375,304.15203857421875,0.6977506875991821,0.0953851491212844,0.0866445675492286,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556605458259583,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846715047955513,-1558.3240966796875,304.1626892089844,0.7918288111686707,0.1401249766349792,0.0990553647279739,293.18731689453125,297.1499938964844,293.1499938964844,0.1545405387878418,-3418.659912109375,304.1538391113281,0.9322127103805542,0.2288462370634079,0.2174553424119949,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510353840887,-2289.41796875,299.4447631835937,0.5556605458259583,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458312988281,293.4790344238281,291.15899658203125,1.0,0.1849202662706375,0.7992814779281616,0.7992814779281616,1.0,1.0,-0.8160530924797058,0.3301137387752533,0.4859393537044525,0.1657544076442718,0.0,0.0,0.0670793429017067,26.04383659362793,25.0,-1.1588478088378906,-4287.6171875,67.00263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,303.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0952348485589027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083282008767128,0.1083346903324127,-6.485325684479904e-06,0.0,9.665126708569004e-05,0.0,0.0,6.4173760414123535,0.0,0.0,0.0,0.3329824805259704,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478629022836685,-1356.9715576171875,304.15185546875,0.6970562934875488,0.0950403362512588,0.0863252356648445,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558590292930603,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826783999800682,-1529.6937255859375,304.1617736816406,0.7870585322380066,0.1375631839036941,0.09723911434412,293.1863098144531,297.1499938964844,293.1499938964844,0.15390545129776,-3407.47607421875,304.15362548828125,0.9313424229621888,0.2281042635440826,0.2167408764362335,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960044644773,-2274.1416015625,299.3892822265625,0.5558590292930603,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9425354003906,293.4617919921875,291.15869140625,1.0,0.1844409555196762,0.7994097471237183,0.7994097471237183,1.0,1.0,-0.812623143196106,0.3284186422824859,0.4842045307159424,0.1655801236629486,0.0,0.0,0.0659456551074981,25.98384475708008,25.0,-0.488014817237854,-4272.92529296875,66.38052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,303.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.0948554277420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078493669629097,0.107855848968029,-6.484553978225449e-06,0.0,9.626620158087462e-05,0.0,0.0,6.387884616851807,0.0,0.0,0.0,0.3329139649868011,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478629022836685,-1356.9715576171875,304.15185546875,0.6970562934875488,0.0950403362512588,0.0863252356648445,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558590292930603,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826783999800682,-1529.6937255859375,304.1617736816406,0.7870585322380066,0.1375631839036941,0.09723911434412,293.1863098144531,297.1499938964844,293.1499938964844,0.15390545129776,-3407.47607421875,304.15362548828125,0.9313424229621888,0.2281042635440826,0.2167408764362335,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960044644773,-2274.1416015625,299.3892822265625,0.5558590292930603,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9425354003906,293.4617919921875,291.15869140625,1.0,0.1844409555196762,0.7994097471237183,0.7994097471237183,1.0,1.0,-0.812623143196106,0.3284186422824859,0.4842045307159424,0.1655801236629486,0.0,0.0,0.0659456551074981,25.98384475708008,25.0,-0.488014817237854,-4272.92529296875,66.38052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,303.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.0948554277420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078493669629097,0.107855848968029,-6.484553978225449e-06,0.0,9.626620158087462e-05,0.0,0.0,6.387884616851807,0.0,0.0,0.0,0.3329139649868011,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477212183177471,-1354.64599609375,304.1517944335937,0.6967487931251526,0.0948818996548652,0.0861775800585746,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559640526771545,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817187055945396,-1515.9327392578125,304.161376953125,0.7847602963447571,0.136331558227539,0.0963670015335083,293.185791015625,297.1499938964844,293.1499938964844,0.1536011099815368,-3402.10986328125,304.15350341796875,0.9309436082839966,0.2277500033378601,0.2164006829261779,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687018118798,-2266.507568359375,299.3617248535156,0.5559640526771545,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.9415283203125,293.4533386230469,291.15869140625,1.0,0.1842117458581924,0.7994738221168518,0.7994738221168518,1.0,1.0,-0.8109860420227051,0.3275778591632843,0.4834081828594208,0.1655766814947128,0.0,0.0,0.065368965268135,25.95494842529297,25.0,-0.1524735540151596,-4265.55078125,66.08460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.0946820452809333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076095029711723,0.1076159849762916,-6.484173809440108e-06,0.0,9.60902398219332e-05,0.0,0.0,6.373121738433838,0.0,0.0,0.0,0.3328796923160553,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475898496806621,-1352.4903564453125,304.1517028808594,0.6964783072471619,0.0947394147515297,0.0860412716865539,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560736060142517,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807820335030555,-1502.52099609375,304.1610107421875,0.7825188636779785,0.1351323276758194,0.095517374575138,293.1852111816406,297.1499938964844,293.1499938964844,0.1533056944608688,-3396.897705078125,304.1534118652344,0.9305697679519652,0.2274086475372314,0.2160714715719223,293.30975341796875,297.1499938964844,293.1499938964844,0.0063415863551199,-2258.892822265625,299.3343200683594,0.5560736060142517,0.050000000745058,0.2286304235458374,291.15875244140625,291.1499938964844,274.8500061035156,271.4604187011719,285.9405212402344,293.4442138671875,291.1587829589844,1.0,0.1839893907308578,0.7995433807373047,0.7995433807373047,1.0,1.0,-0.8094024658203125,0.3267436325550079,0.4826588630676269,0.1656272858381271,0.0,0.0,0.0647788122296333,25.926618576049805,25.0,0.0352283678948879,-4258.1728515625,65.79869842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,303.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.094518706202507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073648259043693,0.1073713079094886,-6.483790457423311e-06,0.0,9.592447167960928e-05,0.0,0.0,6.358070373535156,0.0,0.0,0.0,0.3328448832035064,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473754182457923,-1348.979736328125,304.1514892578125,0.6961071491241455,0.0945145338773727,0.0858189836144447,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563165545463562,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789801627397537,-1476.7872314453125,304.1603698730469,0.7782242894172668,0.132831186056137,0.0938858315348625,293.1839599609375,297.1499938964844,293.1499938964844,0.1527523547410965,-3387.135498046875,304.1531982421875,0.9299256205558776,0.2267706841230392,0.2154531776905059,293.30938720703125,297.1499938964844,293.1499938964844,0.0062881591729819,-2243.8212890625,299.27996826171875,0.5563165545463562,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.938720703125,293.4246826171875,291.15875244140625,1.0,0.1835653036832809,0.7996825575828552,0.7996825575828552,1.0,1.0,-0.806424081325531,0.3251087963581085,0.4813152551651001,0.1658876240253448,0.0,0.0,0.0636045634746551,25.870073318481445,25.0,-0.0309065636247396,-4243.6357421875,65.25874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.0942185670137405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068724766373634,0.1068789586424827,-6.483011020463891e-06,0.0,9.561986371409148e-05,0.0,0.0,6.327785015106201,0.0,0.0,0.0,0.332774817943573,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473754182457923,-1348.979736328125,304.1514892578125,0.6961071491241455,0.0945145338773727,0.0858189836144447,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563165545463562,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789801627397537,-1476.7872314453125,304.1603698730469,0.7782242894172668,0.132831186056137,0.0938858315348625,293.1839599609375,297.1499938964844,293.1499938964844,0.1527523547410965,-3387.135498046875,304.1531982421875,0.9299256205558776,0.2267706841230392,0.2154531776905059,293.30938720703125,297.1499938964844,293.1499938964844,0.0062881591729819,-2243.8212890625,299.27996826171875,0.5563165545463562,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.938720703125,293.4246826171875,291.15875244140625,1.0,0.1835653036832809,0.7996825575828552,0.7996825575828552,1.0,1.0,-0.806424081325531,0.3251087963581085,0.4813152551651001,0.1658876240253448,0.0,0.0,0.0636045634746551,25.870073318481445,25.0,-0.0309065636247396,-4243.6357421875,65.25874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.0942185670137405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068724766373634,0.1068789586424827,-6.483011020463891e-06,0.0,9.561986371409148e-05,0.0,0.0,6.327785015106201,0.0,0.0,0.0,0.332774817943573,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472305305302143,-1346.6187744140625,304.1512451171875,0.6959807872772217,0.0943701341748237,0.0856688767671585,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772740766406059,-1452.51416015625,304.1597595214844,0.7741934657096863,0.1306629776954651,0.0923452451825141,293.1825561523437,297.1499938964844,293.1499938964844,0.1522526890039444,-3378.323974609375,304.1529541015625,0.929431140422821,0.2261947393417358,0.2148925065994262,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358565628528,-2228.98095703125,299.2262878417969,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377136230469,293.40435791015625,291.1585693359375,1.0,0.1831688433885574,0.799821674823761,0.799821674823761,1.0,1.0,-0.8037090301513672,0.3235287666320801,0.4801802635192871,0.1663496047258377,0.0,0.0,0.0624684318900108,25.813127517700195,25.0,-0.2076078355312347,-4229.74951171875,64.76174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0939486473798751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063955202698707,0.10640200227499,-6.482242952188244e-06,0.0,9.534593118587507e-05,0.0,0.0,6.298445701599121,0.0,0.0,0.0,0.3327068388462066,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472305305302143,-1346.6187744140625,304.1512451171875,0.6959807872772217,0.0943701341748237,0.0856688767671585,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772740766406059,-1452.51416015625,304.1597595214844,0.7741934657096863,0.1306629776954651,0.0923452451825141,293.1825561523437,297.1499938964844,293.1499938964844,0.1522526890039444,-3378.323974609375,304.1529541015625,0.929431140422821,0.2261947393417358,0.2148925065994262,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358565628528,-2228.98095703125,299.2262878417969,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377136230469,293.40435791015625,291.1585693359375,1.0,0.1831688433885574,0.799821674823761,0.799821674823761,1.0,1.0,-0.8037090301513672,0.3235287666320801,0.4801802635192871,0.1663496047258377,0.0,0.0,0.0624684318900108,25.813127517700195,25.0,-0.2076078355312347,-4229.74951171875,64.76174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0939486473798751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063955202698707,0.10640200227499,-6.482242952188244e-06,0.0,9.534593118587507e-05,0.0,0.0,6.298445701599121,0.0,0.0,0.0,0.3327068388462066,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471565201878547,-1345.426513671875,304.15093994140625,0.6961163282394409,0.0943096280097961,0.0855925232172012,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569156408309937,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756925866007804,-1430.1104736328125,304.1591491699219,0.7705230116844177,0.1286825239658355,0.0909226834774017,293.1809997558594,297.1499938964844,293.1499938964844,0.1518096923828125,-3370.517333984375,304.1527099609375,0.9291114211082458,0.2256870716810226,0.2143940329551696,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847111210227,-2214.382080078125,299.17340087890625,0.5569156408309937,0.050000000745058,0.2286030799150467,291.1582946777344,291.1499938964844,274.8500061035156,271.4736022949219,285.93719482421875,293.3830871582031,291.1582336425781,1.0,0.182801067829132,0.7999694347381592,0.7999694347381592,1.0,1.0,-0.8012967109680176,0.3220282793045044,0.4792684316635132,0.1670038402080536,0.0,0.0,0.0613785646855831,25.75409698486328,25.0,-0.4508762657642364,-4216.74658203125,64.31078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.0937038660049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059383004903793,0.1059447824954986,-6.481503532995703e-06,0.0,9.509750816505402e-05,0.0,0.0,6.270328044891357,0.0,0.0,0.0,0.3326416611671448,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471565201878547,-1345.426513671875,304.15093994140625,0.6961163282394409,0.0943096280097961,0.0855925232172012,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569156408309937,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756925866007804,-1430.1104736328125,304.1591491699219,0.7705230116844177,0.1286825239658355,0.0909226834774017,293.1809997558594,297.1499938964844,293.1499938964844,0.1518096923828125,-3370.517333984375,304.1527099609375,0.9291114211082458,0.2256870716810226,0.2143940329551696,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847111210227,-2214.382080078125,299.17340087890625,0.5569156408309937,0.050000000745058,0.2286030799150467,291.1582946777344,291.1499938964844,274.8500061035156,271.4736022949219,285.93719482421875,293.3830871582031,291.1582336425781,1.0,0.182801067829132,0.7999694347381592,0.7999694347381592,1.0,1.0,-0.8012967109680176,0.3220282793045044,0.4792684316635132,0.1670038402080536,0.0,0.0,0.0613785646855831,25.75409698486328,25.0,-0.4508762657642364,-4216.74658203125,64.31078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.0937038660049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059383004903793,0.1059447824954986,-6.481503532995703e-06,0.0,9.509750816505402e-05,0.0,0.0,6.270328044891357,0.0,0.0,0.0,0.3326416611671448,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471587739884853,-1345.492431640625,304.150634765625,0.6965380311012268,0.0943363308906555,0.0855944156646728,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742699950933456,-1410.052001953125,304.1584777832031,0.7673142552375793,0.1269072294235229,0.0896474421024322,293.17926025390625,297.1499938964844,293.1499938964844,0.1514308452606201,-3363.854248046875,304.1524353027344,0.9289929270744324,0.2252520322799682,0.2139636874198913,293.30694580078125,297.1499938964844,293.1499938964844,0.0061348578892648,-2200.084228515625,299.121337890625,0.5572919249534607,0.050000000745058,0.2285909056663513,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.9369812011719,293.3609924316406,291.1575927734375,1.0,0.1824640780687332,0.8001171350479126,0.8001171350479126,1.0,1.0,-0.7992343902587891,0.3206352889537811,0.4785991013050079,0.1678391546010971,0.0,0.0,0.0603857487440109,25.691463470458984,25.0,-0.8447462320327759,-4204.9912109375,63.91031265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.0934805423021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105516567826271,0.1055230498313903,-6.480807769548846e-06,0.0,9.487086936132982e-05,0.0,0.0,6.244389533996582,0.0,0.0,0.0,0.3325814604759216,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471587739884853,-1345.492431640625,304.150634765625,0.6965380311012268,0.0943363308906555,0.0855944156646728,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742699950933456,-1410.052001953125,304.1584777832031,0.7673142552375793,0.1269072294235229,0.0896474421024322,293.17926025390625,297.1499938964844,293.1499938964844,0.1514308452606201,-3363.854248046875,304.1524353027344,0.9289929270744324,0.2252520322799682,0.2139636874198913,293.30694580078125,297.1499938964844,293.1499938964844,0.0061348578892648,-2200.084228515625,299.121337890625,0.5572919249534607,0.050000000745058,0.2285909056663513,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.9369812011719,293.3609924316406,291.1575927734375,1.0,0.1824640780687332,0.8001171350479126,0.8001171350479126,1.0,1.0,-0.7992343902587891,0.3206352889537811,0.4785991013050079,0.1678391546010971,0.0,0.0,0.0603857487440109,25.691463470458984,25.0,-0.8447462320327759,-4204.9912109375,63.91031265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.0934805423021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105516567826271,0.1055230498313903,-6.480807769548846e-06,0.0,9.487086936132982e-05,0.0,0.0,6.244389533996582,0.0,0.0,0.0,0.3325814604759216,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471880175173282,-1345.98828125,304.15045166015625,0.6968464851379395,0.0943809151649475,0.0856244042515754,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5574923753738403,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736061930656433,-1400.7220458984375,304.1581420898437,0.7658429145812988,0.126074269413948,0.0890537500381469,293.1783447265625,297.1499938964844,293.1499938964844,0.1512648463249206,-3360.93896484375,304.1523132324219,0.928995966911316,0.2250605821609497,0.2137739509344101,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104064807295,-2193.043701171875,299.0956420898437,0.5574923753738403,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.93731689453125,293.3501892089844,291.1572265625,1.0,0.1823078095912933,0.8001909852027893,0.8001909852027893,1.0,1.0,-0.7983208298683167,0.319975346326828,0.4783454835414886,0.1683164536952972,0.0,0.0,0.0599351562559604,25.65998649597168,25.0,-0.9257551431655884,-4199.625,63.72833633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0933766737580299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053253188729286,0.1053318008780479,-6.480487627413822e-06,0.0,9.476545528741552e-05,0.0,0.0,6.2326250076293945,0.0,0.0,0.0,0.3325540721416473,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472327135503292,-1346.7374267578125,304.1502990722656,0.697205662727356,0.0944431945681572,0.0856707394123077,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959848403931,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729629844427108,-1391.6978759765625,304.1578369140625,0.7644272446632385,0.1252673417329788,0.0884796008467674,293.17742919921875,297.1499938964844,293.1499938964844,0.1511111706495285,-3358.24072265625,304.15216064453125,0.9290281534194946,0.2248840183019638,0.2135986089706421,293.3056945800781,297.1499938964844,293.1499938964844,0.0060862372629344,-2186.06005859375,299.0701904296875,0.5576959848403931,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.93798828125,293.3397216796875,291.15692138671875,1.0,0.1821589022874832,0.8002676367759705,0.8002676367759705,1.0,1.0,-0.7974674105644226,0.3193335831165313,0.4781338572502136,0.1688259541988372,0.0,0.0,0.0595037452876567,25.62902069091797,25.0,-0.8905014991760254,-4194.4990234375,63.556522369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0932774320244789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105144016444683,0.1051504984498024,-6.480185220425483e-06,0.0,9.46647342061624e-05,0.0,0.0,6.221475601196289,0.0,0.0,0.0,0.3325281143188476,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473632663488388,-1348.908935546875,304.1499938964844,0.6980567574501038,0.0946157798171043,0.0858076214790344,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.558107852935791,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.071727268397808,-1374.4066162109375,304.15728759765625,0.7617318034172058,0.1237209066748619,0.0873805359005928,293.175537109375,297.1499938964844,293.1499938964844,0.1508358716964721,-3353.4052734375,304.15191650390625,0.9291654825210572,0.2245714515447616,0.2132870554924011,293.30426025390625,297.1499938964844,293.1499938964844,0.0060386760160326,-2172.23779296875,299.02001953125,0.558107852935791,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403381347656,293.31988525390625,291.156494140625,1.0,0.1818816661834716,0.8004210591316223,0.8004210591316223,1.0,1.0,-0.7959195971488953,0.3180986642837524,0.4778209626674652,0.1699269115924835,0.0,0.0,0.0586651042103767,25.569055557250977,25.0,-0.5719323754310608,-4184.6865234375,63.24045944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0930914059281349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047974079847335,0.1048038825392723,-6.47961951472098e-06,0.0,9.447594493394718e-05,0.0,0.0,6.200176239013672,0.0,0.0,0.0,0.3324786722660064,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473632663488388,-1348.908935546875,304.1499938964844,0.6980567574501038,0.0946157798171043,0.0858076214790344,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.558107852935791,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.071727268397808,-1374.4066162109375,304.15728759765625,0.7617318034172058,0.1237209066748619,0.0873805359005928,293.175537109375,297.1499938964844,293.1499938964844,0.1508358716964721,-3353.4052734375,304.15191650390625,0.9291654825210572,0.2245714515447616,0.2132870554924011,293.30426025390625,297.1499938964844,293.1499938964844,0.0060386760160326,-2172.23779296875,299.02001953125,0.558107852935791,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403381347656,293.31988525390625,291.156494140625,1.0,0.1818816661834716,0.8004210591316223,0.8004210591316223,1.0,1.0,-0.7959195971488953,0.3180986642837524,0.4778209626674652,0.1699269115924835,0.0,0.0,0.0586651042103767,25.569055557250977,25.0,-0.5719323754310608,-4184.6865234375,63.24045944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0930914059281349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047974079847335,0.1048038825392723,-6.47961951472098e-06,0.0,9.447594493394718e-05,0.0,0.0,6.200176239013672,0.0,0.0,0.0,0.3324786722660064,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475508421659469,-1352.0135498046875,304.1496887207031,0.6990880966186523,0.0948600992560386,0.0860061720013618,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585222244262695,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705571994185447,-1358.0906982421875,304.15679931640625,0.7592104077339172,0.1222649589180946,0.0863453820347786,293.1736145019531,297.1499938964844,293.1499938964844,0.1506039351224899,-3349.3291015625,304.15167236328125,0.9293975830078124,0.2243171036243438,0.2130294740200042,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921843931078,-2158.617919921875,298.97088623046875,0.5585222244262695,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.30328369140625,291.1564636230469,1.0,0.181632712483406,0.8005744218826294,0.8005744218826294,1.0,1.0,-0.794587254524231,0.3169395625591278,0.4776477217674255,0.1711143106222152,0.0,0.0,0.05781776830554,25.511960983276367,25.0,-0.0055777439847588,-4174.9462890625,62.96174240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.0929205045104026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044542491436004,0.1044607236981391,-6.479077455878723e-06,0.0,9.430250065634028e-05,0.0,0.0,6.179112911224365,0.0,0.0,0.0,0.3324300050735473,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475508421659469,-1352.0135498046875,304.1496887207031,0.6990880966186523,0.0948600992560386,0.0860061720013618,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585222244262695,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705571994185447,-1358.0906982421875,304.15679931640625,0.7592104077339172,0.1222649589180946,0.0863453820347786,293.1736145019531,297.1499938964844,293.1499938964844,0.1506039351224899,-3349.3291015625,304.15167236328125,0.9293975830078124,0.2243171036243438,0.2130294740200042,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921843931078,-2158.617919921875,298.97088623046875,0.5585222244262695,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.30328369140625,291.1564636230469,1.0,0.181632712483406,0.8005744218826294,0.8005744218826294,1.0,1.0,-0.794587254524231,0.3169395625591278,0.4776477217674255,0.1711143106222152,0.0,0.0,0.05781776830554,25.511960983276367,25.0,-0.0055777439847588,-4174.9462890625,62.96174240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.0929205045104026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044542491436004,0.1044607236981391,-6.479077455878723e-06,0.0,9.430250065634028e-05,0.0,0.0,6.179112911224365,0.0,0.0,0.0,0.3324300050735473,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478472970426082,-1356.8994140625,304.1492919921875,0.7005259990692139,0.0952712967991828,0.0863289386034011,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821934700012,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694575011730194,-1342.7987060546875,304.1563720703125,0.7569442987442017,0.1209253296256065,0.0853851735591888,293.1714172363281,297.1499938964844,293.1499938964844,0.1504243016242981,-3346.1572265625,304.1513977050781,0.9298433661460876,0.2241648435592651,0.2128547728061676,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462115168571,-2144.949462890625,298.9231872558594,0.5589821934700012,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011474609375,291.1581115722656,1.0,0.1814126819372177,0.800731360912323,0.800731360912323,1.0,1.0,-0.7935913801193237,0.3159233033657074,0.4776680469512939,0.1723787486553192,0.0,0.0,0.0567208379507064,25.451051712036133,25.0,2.2046000957489014,-4163.5205078125,62.72922897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0927572771906852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104049377143383,0.1040558516979217,-6.478504474216607e-06,0.0,9.413684892933816e-05,0.0,0.0,6.154331684112549,0.0,0.0,0.0,0.332373172044754,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478472970426082,-1356.8994140625,304.1492919921875,0.7005259990692139,0.0952712967991828,0.0863289386034011,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821934700012,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694575011730194,-1342.7987060546875,304.1563720703125,0.7569442987442017,0.1209253296256065,0.0853851735591888,293.1714172363281,297.1499938964844,293.1499938964844,0.1504243016242981,-3346.1572265625,304.1513977050781,0.9298433661460876,0.2241648435592651,0.2128547728061676,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462115168571,-2144.949462890625,298.9231872558594,0.5589821934700012,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011474609375,291.1581115722656,1.0,0.1814126819372177,0.800731360912323,0.800731360912323,1.0,1.0,-0.7935913801193237,0.3159233033657074,0.4776680469512939,0.1723787486553192,0.0,0.0,0.0567208379507064,25.451051712036133,25.0,2.2046000957489014,-4163.5205078125,62.72922897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0927572771906852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104049377143383,0.1040558516979217,-6.478504474216607e-06,0.0,9.413684892933816e-05,0.0,0.0,6.154331684112549,0.0,0.0,0.0,0.332373172044754,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482598207890987,-1363.698974609375,304.1488342285156,0.7023603320121765,0.0957948267459869,0.0867771729826927,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594784021377563,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684318244457244,-1328.583740234375,304.1559753417969,0.7549133896827698,0.119676187634468,0.0844962745904922,293.1690673828125,297.1499938964844,293.1499938964844,0.1503166258335113,-3344.262939453125,304.151123046875,0.930500328540802,0.2240966260433197,0.2127700448036193,293.2992248535156,297.1499938964844,293.1499938964844,0.0059011806733906,-2131.445556640625,298.87664794921875,0.5594784021377563,0.050000000745058,0.2285209596157074,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1600036621094,1.0,0.1812241077423095,0.8008882999420166,0.8008882999420166,1.0,1.0,-0.7929380536079407,0.3150648474693298,0.4778732061386108,0.173690989613533,0.0,0.0,0.0552711747586727,25.38749313354492,25.0,2.2961971759796143,-4150.17041015625,62.54507064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,303.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0925881564617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034886240959167,0.103495106101036,-6.477728220488643e-06,0.0,9.396520908921956e-05,0.0,0.0,6.120038032531738,0.0,0.0,0.0,0.3322954475879669,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482598207890987,-1363.698974609375,304.1488342285156,0.7023603320121765,0.0957948267459869,0.0867771729826927,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594784021377563,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684318244457244,-1328.583740234375,304.1559753417969,0.7549133896827698,0.119676187634468,0.0844962745904922,293.1690673828125,297.1499938964844,293.1499938964844,0.1503166258335113,-3344.262939453125,304.151123046875,0.930500328540802,0.2240966260433197,0.2127700448036193,293.2992248535156,297.1499938964844,293.1499938964844,0.0059011806733906,-2131.445556640625,298.87664794921875,0.5594784021377563,0.050000000745058,0.2285209596157074,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1600036621094,1.0,0.1812241077423095,0.8008882999420166,0.8008882999420166,1.0,1.0,-0.7929380536079407,0.3150648474693298,0.4778732061386108,0.173690989613533,0.0,0.0,0.0552711747586727,25.38749313354492,25.0,2.2961971759796143,-4150.17041015625,62.54507064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,303.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0925881564617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034886240959167,0.103495106101036,-6.477728220488643e-06,0.0,9.396520908921956e-05,0.0,0.0,6.120038032531738,0.0,0.0,0.0,0.3322954475879669,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484902299940586,-1367.5040283203125,304.14862060546875,0.7033339142799377,0.09607744961977,0.0870240852236747,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5597206950187683,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679418742656707,-1321.815673828125,304.15576171875,0.7539414763450623,0.1190758720040321,0.0840703621506691,293.1679077148437,297.1499938964844,293.1499938964844,0.1502880007028579,-3343.77294921875,304.1509704589844,0.9308568239212036,0.2240830957889557,0.2127496749162674,293.2982788085937,297.1499938964844,293.1499938964844,0.0058791530318558,-2124.846435546875,298.8535461425781,0.5597206950187683,0.050000000745058,0.2285132855176925,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.97735595703125,293.2984313964844,291.1604919433594,1.0,0.1811409145593643,0.800966739654541,0.800966739654541,1.0,1.0,-0.792687714099884,0.314675509929657,0.478012204170227,0.1743459105491638,0.0,0.0,0.0545197241008281,25.35732078552246,25.0,1.7759054899215698,-4143.396484375,62.466705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,303.6033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.0924969613552093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031869873404502,0.103193461894989,-6.47727529212716e-06,0.0,9.387265163240954e-05,0.0,0.0,6.101563930511475,0.0,0.0,0.0,0.3322532474994659,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487316101789474,-1371.4945068359375,304.1484375,0.7043253779411316,0.0963701903820037,0.0872810184955596,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5599551200866699,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674644410610199,-1315.234130859375,304.15557861328125,0.7529879212379456,0.1184892281889915,0.0836545750498771,293.1667785644531,297.1499938964844,293.1499938964844,0.1502726972103119,-3343.52294921875,304.1508178710937,0.9312194585800172,0.2240804731845855,0.2127404063940048,293.2973327636719,297.1499938964844,293.1499938964844,0.0058574457652866,-2118.345703125,298.8305053710937,0.5599551200866699,0.050000000745058,0.2285058945417404,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,285.9833984375,293.2975158691406,291.1607360839844,1.0,0.181064561009407,0.8010445237159729,0.8010445237159729,1.0,1.0,-0.7924752831459045,0.3143091797828674,0.4781660735607147,0.1749921888113021,0.0,0.0,0.0537731647491455,25.328659057617188,25.0,1.178928256034851,-4136.79833984375,62.39611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.0924000069499015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028857678174972,0.1028922423720359,-6.4768082665978e-06,0.0,9.377425885759294e-05,0.0,0.0,6.083106517791748,0.0,0.0,0.0,0.332210898399353,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492405071854591,-1379.9202880859375,304.14813232421875,0.7063396573066711,0.0969802662730217,0.0878188461065292,293.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603969097137451,0.050000000745058,0.0481687895953655,293.2253723144531,297.1499938964844,293.1499938964844,0.0665408372879028,-1302.5394287109375,304.1552734375,0.7511193156242371,0.1173502430319786,0.0828486457467079,293.1645812988281,297.1499938964844,293.1499938964844,0.1502751111984253,-3343.61767578125,304.1505432128906,0.9319477677345276,0.2241026759147644,0.212749570608139,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149206452071,-2105.60791015625,298.7847900390625,0.5603969097137451,0.050000000745058,0.2284919917583465,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.29559326171875,291.1606750488281,1.0,0.1809304058551788,0.8012000918388367,0.8012000918388367,1.0,1.0,-0.7921444773674011,0.3136437535285949,0.4785007238388061,0.1762389242649078,0.0,0.0,0.0523339286446571,25.275915145874023,25.0,0.011051420122385,-4124.35498046875,62.2752799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.0921887084841728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011580109596,0.1023076400160789,-6.475879217759939e-06,0.0,9.355982183478773e-05,0.0,0.0,6.047275066375732,0.0,0.0,0.0,0.3321284055709839,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492405071854591,-1379.9202880859375,304.14813232421875,0.7063396573066711,0.0969802662730217,0.0878188461065292,293.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603969097137451,0.050000000745058,0.0481687895953655,293.2253723144531,297.1499938964844,293.1499938964844,0.0665408372879028,-1302.5394287109375,304.1552734375,0.7511193156242371,0.1173502430319786,0.0828486457467079,293.1645812988281,297.1499938964844,293.1499938964844,0.1502751111984253,-3343.61767578125,304.1505432128906,0.9319477677345276,0.2241026759147644,0.212749570608139,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149206452071,-2105.60791015625,298.7847900390625,0.5603969097137451,0.050000000745058,0.2284919917583465,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.29559326171875,291.1606750488281,1.0,0.1809304058551788,0.8012000918388367,0.8012000918388367,1.0,1.0,-0.7921444773674011,0.3136437535285949,0.4785007238388061,0.1762389242649078,0.0,0.0,0.0523339286446571,25.275915145874023,25.0,0.011051420122385,-4124.35498046875,62.2752799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.0921887084841728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011580109596,0.1023076400160789,-6.475879217759939e-06,0.0,9.355982183478773e-05,0.0,0.0,6.047275066375732,0.0,0.0,0.0,0.3321284055709839,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788302600383,-1388.8504638671875,304.1478576660156,0.7083746790885925,0.0976183637976646,0.0883837714791297,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607973337173462,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656528398394584,-1290.38037109375,304.1549987792969,0.7492839694023132,0.1162506490945816,0.0820721611380577,293.1625061035156,297.1499938964844,293.1499938964844,0.1503164619207382,-3344.410400390625,304.1502990722656,0.9326650500297546,0.2241578698158264,0.2127915918827057,293.29351806640625,297.1499938964844,293.1499938964844,0.0057734437286853,-2093.174072265625,298.73944091796875,0.5607973337173462,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.159912109375,1.0,0.1808195561170578,0.8013556599617004,0.8013556599617004,1.0,1.0,-0.791922926902771,0.3130711317062378,0.4788517653942108,0.1773964017629623,0.0,0.0,0.0510329380631446,25.22941780090332,25.0,-0.9312222003936768,-4113.3056640625,62.179317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,303.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.0919559076428413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017673090100288,0.1017737835645675,-6.475005648098886e-06,0.0,9.332355693913996e-05,0.0,0.0,6.0145463943481445,0.0,0.0,0.0,0.3320528268814087,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788302600383,-1388.8504638671875,304.1478576660156,0.7083746790885925,0.0976183637976646,0.0883837714791297,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607973337173462,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656528398394584,-1290.38037109375,304.1549987792969,0.7492839694023132,0.1162506490945816,0.0820721611380577,293.1625061035156,297.1499938964844,293.1499938964844,0.1503164619207382,-3344.410400390625,304.1502990722656,0.9326650500297546,0.2241578698158264,0.2127915918827057,293.29351806640625,297.1499938964844,293.1499938964844,0.0057734437286853,-2093.174072265625,298.73944091796875,0.5607973337173462,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.159912109375,1.0,0.1808195561170578,0.8013556599617004,0.8013556599617004,1.0,1.0,-0.791922926902771,0.3130711317062378,0.4788517653942108,0.1773964017629623,0.0,0.0,0.0510329380631446,25.22941780090332,25.0,-0.9312222003936768,-4113.3056640625,62.179317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,303.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.0919559076428413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017673090100288,0.1017737835645675,-6.475005648098886e-06,0.0,9.332355693913996e-05,0.0,0.0,6.0145463943481445,0.0,0.0,0.0,0.3320528268814087,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503383874893188,-1398.1502685546875,304.14764404296875,0.7103835940361023,0.0982766821980476,0.0889687538146972,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611541271209717,0.050000000745058,0.0481637939810752,293.2178039550781,297.1499938964844,293.1499938964844,0.0647904798388481,-1278.614501953125,304.15478515625,0.7474591135978699,0.1151798069477081,0.0813176482915878,293.1605224609375,297.1499938964844,293.1499938964844,0.1503884047269821,-3345.748291015625,304.15008544921875,0.9333573579788208,0.2242399007081985,0.2128604650497436,293.2916564941406,297.1499938964844,293.1499938964844,0.0057329004630446,-2080.995849609375,298.69451904296875,0.5611541271209717,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.15875244140625,1.0,0.1807285249233245,0.8015093207359314,0.8015093207359314,1.0,1.0,-0.7917860150337219,0.3125918507575989,0.4791941940784454,0.1784319877624511,0.0,0.0,0.0499160662293434,25.18868827819824,25.0,-1.587086200714111,-4103.87060546875,62.103851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0917094647884368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013048067688942,0.1013112813234329,-6.474229394370923e-06,0.0,9.307345317211002e-05,0.0,0.0,5.986186027526856,0.0,0.0,0.0,0.3319871127605438,4.0,0.0,1.0
