time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503383874893188,-1398.1502685546875,304.14764404296875,0.7103835940361023,0.0982766821980476,0.0889687538146972,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611541271209717,0.050000000745058,0.0481637939810752,293.2178039550781,297.1499938964844,293.1499938964844,0.0647904798388481,-1278.614501953125,304.15478515625,0.7474591135978699,0.1151798069477081,0.0813176482915878,293.1605224609375,297.1499938964844,293.1499938964844,0.1503884047269821,-3345.748291015625,304.15008544921875,0.9333573579788208,0.2242399007081985,0.2128604650497436,293.2916564941406,297.1499938964844,293.1499938964844,0.0057329004630446,-2080.995849609375,298.69451904296875,0.5611541271209717,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.15875244140625,1.0,0.1807285249233245,0.8015093207359314,0.8015093207359314,1.0,1.0,-0.7917860150337219,0.3125918507575989,0.4791941940784454,0.1784319877624511,0.0,0.0,0.0499160662293434,25.18868827819824,25.0,-1.587086200714111,-4103.87060546875,62.103851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0917094647884368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013048067688942,0.1013112813234329,-6.474229394370923e-06,0.0,9.307345317211002e-05,0.0,0.0,5.986186027526856,0.0,0.0,0.0,0.3319871127605438,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509118363261222,-1407.6982421875,304.1474609375,0.7123299837112427,0.0989479348063469,0.0895671993494033,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614657402038574,0.050000000745058,0.0481617487967014,293.2145080566406,297.1499938964844,293.1499938964844,0.0639451369643211,-1267.1202392578125,304.15460205078125,0.7456249594688416,0.1141285747289657,0.08057851344347,293.1587219238281,297.1499938964844,293.1499938964844,0.1504840403795242,-3347.50634765625,304.14990234375,0.934013307094574,0.2243433594703674,0.2129509598016739,293.289794921875,297.1499938964844,293.1499938964844,0.0056931409053504,-2069.01806640625,298.64996337890625,0.5614657402038574,0.050000000745058,0.2284586131572723,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899475097656,291.1573181152344,1.0,0.1806541085243225,0.8016629815101624,0.8016629815101624,1.0,1.0,-0.7917118072509766,0.3122051656246185,0.4795066714286804,0.1793200969696045,0.0,0.0,0.0490031242370605,25.15326499938965,25.0,-2.016216516494751,-4096.07666015625,62.04494094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0914595201611518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009222418069839,0.1009287163615226,-6.473570465459488e-06,0.0,9.281978418584912e-05,0.0,0.0,5.962719917297363,0.0,0.0,0.0,0.3319326043128967,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509118363261222,-1407.6982421875,304.1474609375,0.7123299837112427,0.0989479348063469,0.0895671993494033,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614657402038574,0.050000000745058,0.0481617487967014,293.2145080566406,297.1499938964844,293.1499938964844,0.0639451369643211,-1267.1202392578125,304.15460205078125,0.7456249594688416,0.1141285747289657,0.08057851344347,293.1587219238281,297.1499938964844,293.1499938964844,0.1504840403795242,-3347.50634765625,304.14990234375,0.934013307094574,0.2243433594703674,0.2129509598016739,293.289794921875,297.1499938964844,293.1499938964844,0.0056931409053504,-2069.01806640625,298.64996337890625,0.5614657402038574,0.050000000745058,0.2284586131572723,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899475097656,291.1573181152344,1.0,0.1806541085243225,0.8016629815101624,0.8016629815101624,1.0,1.0,-0.7917118072509766,0.3122051656246185,0.4795066714286804,0.1793200969696045,0.0,0.0,0.0490031242370605,25.15326499938965,25.0,-2.016216516494751,-4096.07666015625,62.04494094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0914595201611518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009222418069839,0.1009287163615226,-6.473570465459488e-06,0.0,9.281978418584912e-05,0.0,0.0,5.962719917297363,0.0,0.0,0.0,0.3319326043128967,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512020364403724,-1412.5367431640625,304.1473999023437,0.713276743888855,0.0992866232991218,0.0898698568344116,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616036653518677,0.050000000745058,0.0481608472764492,293.2130126953125,297.1499938964844,293.1499938964844,0.0635271146893501,-1261.450439453125,304.1545104980469,0.7446998357772827,0.1136085763573646,0.0802133679389953,293.1578674316406,297.1499938964844,293.1499938964844,0.1505394876003265,-3348.52001953125,304.1498107910156,0.9343245029449464,0.2244020998477935,0.2130033671855926,293.2889099121094,297.1499938964844,293.1499938964844,0.005673514213413,-2063.090576171875,298.6278076171875,0.5616036653518677,0.050000000745058,0.2284543216228485,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0242614746094,293.2890625,291.1565246582031,1.0,0.1806226372718811,0.8017398118972778,0.8017398118972778,1.0,1.0,-0.7916935682296753,0.3120463788509369,0.479647159576416,0.1797034293413162,0.0,0.0,0.0486316047608852,25.13753890991211,25.0,-2.1558496952056885,-4092.8212890625,62.0209846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,303.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0913366600871086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007643118500709,0.1007707864046096,-6.473290795838693e-06,0.0,9.269509610021488e-05,0.0,0.0,5.953028202056885,0.0,0.0,0.0,0.3319099843502044,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514935329556465,-1417.4010009765625,304.1473388671875,0.7142044901847839,0.0996264442801475,0.0901738628745079,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5617296695709229,0.050000000745058,0.0481600239872932,293.2115783691406,297.1499938964844,293.1499938964844,0.0631113275885582,-1255.820068359375,304.1544494628906,0.7437676191329956,0.1130916103720665,0.0798505395650863,293.15704345703125,297.1499938964844,293.1499938964844,0.1505991518497467,-3349.607421875,304.1497497558594,0.93462336063385,0.224464938044548,0.2130598872900009,293.2880249023437,297.1499938964844,293.1499938964844,0.0056540532968938,-2057.201904296875,298.60577392578125,0.5617296695709229,0.050000000745058,0.2284504175186157,291.15594482421875,291.1499938964844,274.8500061035156,271.5262756347656,286.02691650390625,293.2881774902344,291.1557006835937,1.0,0.1805945932865142,0.8018151521682739,0.8018151521682739,1.0,1.0,-0.791685163974762,0.3119099140167236,0.4797752499580383,0.180044412612915,0.0,0.0,0.048318400979042,25.12308120727539,25.0,-2.249917268753052,-4089.990234375,62.000221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,303.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0912173837423324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006294637918472,0.1006359383463859,-6.473047051258618e-06,0.0,9.257405326934531e-05,0.0,0.0,5.944748878479004,0.0,0.0,0.0,0.3318906128406524,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778372883796,-1427.164794921875,304.1472473144531,0.7160019278526306,0.1003067716956138,0.0907835960388183,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619468688964844,0.050000000745058,0.0481586046516895,293.2089538574219,297.1499938964844,293.1499938964844,0.0622843317687511,-1244.6485595703125,304.15435791015625,0.7418789863586426,0.1120643615722656,0.0791303515434265,293.1554870605469,297.1499938964844,293.1499938964844,0.1507288813591003,-3351.963623046875,304.1496276855469,0.9351829290390016,0.2246009856462478,0.2131836116313934,293.28631591796875,297.1499938964844,293.1499938964844,0.0056155626662075,-2045.51806640625,298.5619812011719,0.5619468688964844,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.154052734375,1.0,0.1805475950241089,0.8019657135009766,0.8019657135009766,1.0,1.0,-0.7916914224624634,0.3117011487483978,0.4799902439117431,0.1805984675884246,0.0,0.0,0.0478643290698528,25.097686767578125,25.0,-2.332148551940918,-4085.54638671875,61.96688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.090996004641056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004280969500541,0.1004345640540123,-6.472665518231224e-06,0.0,9.234937897417694e-05,0.0,0.0,5.932372093200684,0.0,0.0,0.0,0.3318614959716797,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778372883796,-1427.164794921875,304.1472473144531,0.7160019278526306,0.1003067716956138,0.0907835960388183,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619468688964844,0.050000000745058,0.0481586046516895,293.2089538574219,297.1499938964844,293.1499938964844,0.0622843317687511,-1244.6485595703125,304.15435791015625,0.7418789863586426,0.1120643615722656,0.0791303515434265,293.1554870605469,297.1499938964844,293.1499938964844,0.1507288813591003,-3351.963623046875,304.1496276855469,0.9351829290390016,0.2246009856462478,0.2131836116313934,293.28631591796875,297.1499938964844,293.1499938964844,0.0056155626662075,-2045.51806640625,298.5619812011719,0.5619468688964844,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.154052734375,1.0,0.1805475950241089,0.8019657135009766,0.8019657135009766,1.0,1.0,-0.7916914224624634,0.3117011487483978,0.4799902439117431,0.1805984675884246,0.0,0.0,0.0478643290698528,25.097686767578125,25.0,-2.332148551940918,-4085.54638671875,61.96688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.090996004641056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004280969500541,0.1004345640540123,-6.472665518231224e-06,0.0,9.234937897417694e-05,0.0,0.0,5.932372093200684,0.0,0.0,0.0,0.3318614959716797,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526604317128658,-1436.917724609375,304.147216796875,0.7177216410636902,0.1009844988584518,0.091392271220684,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621206164360046,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614595972001552,-1233.54345703125,304.1542663574219,0.7399523854255676,0.1110415607690811,0.0784143880009651,293.1540832519531,297.1499938964844,293.1499938964844,0.1508690863847732,-3354.50048828125,304.1495056152344,0.9356908798217772,0.2247476428747177,0.2133184224367141,293.2846984863281,297.1499938964844,293.1499938964844,0.0055775567889213,-2033.929931640625,298.5184936523437,0.5621206164360046,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.1523742675781,1.0,0.180510476231575,0.8021162748336792,0.8021162748336792,1.0,1.0,-0.7917166948318481,0.3115701675415039,0.4801464974880218,0.1809864640235901,0.0,0.0,0.047624684870243,25.07648277282715,25.0,-2.3279290199279785,-4082.5810546875,61.94205093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0908044427633285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003115028142929,0.100317969918251,-6.472417680924991e-06,0.0,9.215496538672596e-05,0.0,0.0,5.925181865692139,0.0,0.0,0.0,0.3318442702293396,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526604317128658,-1436.917724609375,304.147216796875,0.7177216410636902,0.1009844988584518,0.091392271220684,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621206164360046,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614595972001552,-1233.54345703125,304.1542663574219,0.7399523854255676,0.1110415607690811,0.0784143880009651,293.1540832519531,297.1499938964844,293.1499938964844,0.1508690863847732,-3354.50048828125,304.1495056152344,0.9356908798217772,0.2247476428747177,0.2133184224367141,293.2846984863281,297.1499938964844,293.1499938964844,0.0055775567889213,-2033.929931640625,298.5184936523437,0.5621206164360046,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.1523742675781,1.0,0.180510476231575,0.8021162748336792,0.8021162748336792,1.0,1.0,-0.7917166948318481,0.3115701675415039,0.4801464974880218,0.1809864640235901,0.0,0.0,0.047624684870243,25.07648277282715,25.0,-2.3279290199279785,-4082.5810546875,61.94205093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0908044427633285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003115028142929,0.100317969918251,-6.472417680924991e-06,0.0,9.215496538672596e-05,0.0,0.0,5.925181865692139,0.0,0.0,0.0,0.3318442702293396,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375536859035,-1446.5966796875,304.1471862792969,0.7193631529808044,0.1016561612486839,0.0919964089989662,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606337301433086,-1222.45849609375,304.1542358398437,0.7379832863807678,0.1100204586982727,0.0777001678943634,293.1528015136719,297.1499938964844,293.1499938964844,0.1510168015956878,-3357.164794921875,304.1494140625,0.936147689819336,0.224902868270874,0.2134621143341064,293.283203125,297.1499938964844,293.1499938964844,0.0055399872362613,-2022.4189453125,298.47528076171875,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.1508178710937,1.0,0.1804818212985992,0.8022629022598267,0.8022629022598267,1.0,1.0,-0.7917510867118835,0.3115051984786987,0.4802458882331848,0.1812237799167633,0.0,0.0,0.0475961528718471,25.059249877929688,25.0,-2.204862833023072,-4081.033935546875,61.923954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0906531885266304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002794504165649,0.1002859249711036,-6.472304903581971e-06,0.0,9.200146450893952e-05,0.0,0.0,5.923165321350098,0.0,0.0,0.0,0.3318389356136322,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375536859035,-1446.5966796875,304.1471862792969,0.7193631529808044,0.1016561612486839,0.0919964089989662,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606337301433086,-1222.45849609375,304.1542358398437,0.7379832863807678,0.1100204586982727,0.0777001678943634,293.1528015136719,297.1499938964844,293.1499938964844,0.1510168015956878,-3357.164794921875,304.1494140625,0.936147689819336,0.224902868270874,0.2134621143341064,293.283203125,297.1499938964844,293.1499938964844,0.0055399872362613,-2022.4189453125,298.47528076171875,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.1508178710937,1.0,0.1804818212985992,0.8022629022598267,0.8022629022598267,1.0,1.0,-0.7917510867118835,0.3115051984786987,0.4802458882331848,0.1812237799167633,0.0,0.0,0.0475961528718471,25.059249877929688,25.0,-2.204862833023072,-4081.033935546875,61.923954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0906531885266304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002794504165649,0.1002859249711036,-6.472304903581971e-06,0.0,9.200146450893952e-05,0.0,0.0,5.923165321350098,0.0,0.0,0.0,0.3318389356136322,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538066923618316,-1456.1585693359375,304.14715576171875,0.7209322452545166,0.1023198664188385,0.0925939753651619,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623508095741272,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598046258091926,-1211.365234375,304.1542053222656,0.7359734773635864,0.1089995130896568,0.0769864469766616,293.15167236328125,297.1499938964844,293.1499938964844,0.1511689871549606,-3359.9013671875,304.1493530273437,0.9365593194961548,0.2250648140907287,0.2136127799749374,293.28179931640625,297.1499938964844,293.1499938964844,0.0055027701891958,-2010.9541015625,298.4324035644531,0.5623508095741272,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.2818908691406,291.1493835449219,1.0,0.1804598569869995,0.8024095892906189,0.8024095892906189,1.0,1.0,-0.7917882204055786,0.3114932179450989,0.4802949726581573,0.1813350170850753,0.0,0.0,0.0477491840720176,25.04543113708496,25.0,-1.9685009717941284,-4080.7060546875,61.910865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0905488282442092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003215909004211,0.1003280580043792,-6.47231445327634e-06,0.0,9.189554839394988e-05,0.0,0.0,5.925690650939941,0.0,0.0,0.0,0.3318440914154053,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538066923618316,-1456.1585693359375,304.14715576171875,0.7209322452545166,0.1023198664188385,0.0925939753651619,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623508095741272,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598046258091926,-1211.365234375,304.1542053222656,0.7359734773635864,0.1089995130896568,0.0769864469766616,293.15167236328125,297.1499938964844,293.1499938964844,0.1511689871549606,-3359.9013671875,304.1493530273437,0.9365593194961548,0.2250648140907287,0.2136127799749374,293.28179931640625,297.1499938964844,293.1499938964844,0.0055027701891958,-2010.9541015625,298.4324035644531,0.5623508095741272,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.2818908691406,291.1493835449219,1.0,0.1804598569869995,0.8024095892906189,0.8024095892906189,1.0,1.0,-0.7917882204055786,0.3114932179450989,0.4802949726581573,0.1813350170850753,0.0,0.0,0.0477491840720176,25.04543113708496,25.0,-1.9685009717941284,-4080.7060546875,61.910865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0905488282442092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003215909004211,0.1003280580043792,-6.47231445327634e-06,0.0,9.189554839394988e-05,0.0,0.0,5.925690650939941,0.0,0.0,0.0,0.3318440914154053,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540877170860767,-1460.88623046875,304.1471862792969,0.7216917872428894,0.102648340165615,0.0928898751735687,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623882412910461,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593884699046611,-1205.810302734375,304.1542053222656,0.734954297542572,0.1084889620542526,0.0766295939683914,293.151123046875,297.1499938964844,293.1499938964844,0.1512461155653,-3361.284912109375,304.1493530273437,0.936750590801239,0.2251479774713516,0.2136903703212738,293.2811279296875,297.1499938964844,293.1499938964844,0.0054842792451381,-2005.2332763671875,298.4110717773437,0.5623882412910461,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0337829589844,293.2812194824219,291.1487731933594,1.0,0.1804509758949279,0.8024829030036926,0.8024829030036926,1.0,1.0,-0.7918064594268799,0.3115026950836181,0.4803037941455841,0.1813524514436721,0.0,0.0,0.047884315252304,25.03965759277344,25.0,-1.8122539520263672,-4080.937255859375,61.90581893920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.090515911579132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003670319914817,0.1003734990954399,-6.472361292253481e-06,0.0,9.186214447254316e-05,0.0,0.0,5.928447246551514,0.0,0.0,0.0,0.33185014128685,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543663464486599,-1465.577392578125,304.1471862792969,0.7224366068840027,0.1029747128486633,0.0931838750839233,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624194741249084,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589712560176849,-1200.25,304.1541748046875,0.7339270114898682,0.1079785749316215,0.0762727931141853,293.150634765625,297.1499938964844,293.1499938964844,0.1513235718011856,-3362.672607421875,304.1493225097656,0.9369339942932128,0.2252324670553207,0.2137692123651504,293.2804870605469,297.1499938964844,293.1499938964844,0.0054658530279994,-1999.5155029296875,298.38983154296875,0.5624194741249084,0.050000000745058,0.2284291237592697,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.033203125,293.28057861328125,291.1482238769531,1.0,0.1804432421922683,0.8025543093681335,0.8025543093681335,1.0,1.0,-0.7918243408203125,0.3115200996398926,0.4803042411804199,0.1813495457172393,0.0,0.0,0.0480497926473617,25.03450965881348,25.0,-1.634574294090271,-4081.380126953125,61.90155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,303.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.0904954150319099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004254296422004,0.1004319041967392,-6.472430413850816e-06,0.0,9.18413425097242e-05,0.0,0.0,5.931999206542969,0.0,0.0,0.0,0.3318580389022827,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549161396920681,-1474.8458251953125,304.147216796875,0.7238866686820984,0.1036209464073181,0.0937660783529281,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343993544578,-1189.1236572265625,304.1541748046875,0.7318522930145264,0.1069596484303474,0.0755601748824119,293.1496887207031,297.1499938964844,293.1499938964844,0.1514792293310165,-3365.45458984375,304.1492919921875,0.9372822046279908,0.2254053354263305,0.2139308154582977,293.2792663574219,297.1499938964844,293.1499938964844,0.0054291961714625,-1988.0880126953125,298.3475341796875,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.27935791015625,291.1473388671875,1.0,0.1804307997226715,0.8026971220970154,0.8026971220970154,1.0,1.0,-0.7918596863746643,0.3115741312503814,0.4802855253219604,0.1812962144613266,0.0,0.0,0.0484540872275829,25.025856018066406,25.0,-1.2378873825073242,-4082.8017578125,61.89516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0904929414391517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005744412541389,0.1005809158086776,-6.4726286836958025e-06,0.0,9.18388323043473e-05,0.0,0.0,5.9410810470581055,0.0,0.0,0.0,0.3318784534931183,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549161396920681,-1474.8458251953125,304.147216796875,0.7238866686820984,0.1036209464073181,0.0937660783529281,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343993544578,-1189.1236572265625,304.1541748046875,0.7318522930145264,0.1069596484303474,0.0755601748824119,293.1496887207031,297.1499938964844,293.1499938964844,0.1514792293310165,-3365.45458984375,304.1492919921875,0.9372822046279908,0.2254053354263305,0.2139308154582977,293.2792663574219,297.1499938964844,293.1499938964844,0.0054291961714625,-1988.0880126953125,298.3475341796875,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.27935791015625,291.1473388671875,1.0,0.1804307997226715,0.8026971220970154,0.8026971220970154,1.0,1.0,-0.7918596863746643,0.3115741312503814,0.4802855253219604,0.1812962144613266,0.0,0.0,0.0484540872275829,25.025856018066406,25.0,-1.2378873825073242,-4082.8017578125,61.89516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0904929414391517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005744412541389,0.1005809158086776,-6.4726286836958025e-06,0.0,9.18388323043473e-05,0.0,0.0,5.9410810470581055,0.0,0.0,0.0,0.3318784534931183,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554562211036682,-1483.9659423828125,304.1472473144531,0.7252907752990723,0.1042588651180267,0.0943408161401748,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572974979877471,-1178.032470703125,304.1541748046875,0.7297613620758057,0.1059479340910911,0.0748515650629997,293.1488647460937,297.1499938964844,293.1499938964844,0.1516356617212295,-3368.242919921875,304.1492614746094,0.9376124143600464,0.2255833595991134,0.2140974104404449,293.2781677246094,297.1499938964844,293.1499938964844,0.0053927870467305,-1976.669189453125,298.3055419921875,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2782592773437,291.1467590332031,1.0,0.180421769618988,0.802839994430542,0.802839994430542,1.0,1.0,-0.7918975353240967,0.3116511404514313,0.4802464246749878,0.1811900287866592,0.0,0.0,0.0489237271249294,25.018875122070312,25.0,-0.8490734696388245,-4084.773193359375,61.89142990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0905390381813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007532179355621,0.1007596924901008,-6.4728851612017024e-06,0.0,9.18856167118065e-05,0.0,0.0,5.951994895935059,0.0,0.0,0.0,0.3319032192230224,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554562211036682,-1483.9659423828125,304.1472473144531,0.7252907752990723,0.1042588651180267,0.0943408161401748,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572974979877471,-1178.032470703125,304.1541748046875,0.7297613620758057,0.1059479340910911,0.0748515650629997,293.1488647460937,297.1499938964844,293.1499938964844,0.1516356617212295,-3368.242919921875,304.1492614746094,0.9376124143600464,0.2255833595991134,0.2140974104404449,293.2781677246094,297.1499938964844,293.1499938964844,0.0053927870467305,-1976.669189453125,298.3055419921875,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2782592773437,291.1467590332031,1.0,0.180421769618988,0.802839994430542,0.802839994430542,1.0,1.0,-0.7918975353240967,0.3116511404514313,0.4802464246749878,0.1811900287866592,0.0,0.0,0.0489237271249294,25.018875122070312,25.0,-0.8490734696388245,-4084.773193359375,61.89142990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0905390381813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007532179355621,0.1007596924901008,-6.4728851612017024e-06,0.0,9.18856167118065e-05,0.0,0.0,5.951994895935059,0.0,0.0,0.0,0.3319032192230224,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559869371354579,-1492.9437255859375,304.14727783203125,0.7266563773155212,0.1048882827162742,0.0949081182479858,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625166296958923,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564670711755752,-1167.0631103515625,304.1541748046875,0.7276720404624939,0.1049515902996063,0.0741521716117858,293.1481018066406,297.1499938964844,293.1499938964844,0.1517932116985321,-3371.04541015625,304.1492614746094,0.9379321932792664,0.225766122341156,0.2142686396837234,293.2771301269531,297.1499938964844,293.1499938964844,0.0053565884009003,-1965.252685546875,298.2638244628906,0.5625166296958923,0.050000000745058,0.2284261584281921,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2771911621094,291.1463928222656,1.0,0.1804156303405761,0.8029801249504089,0.8029801249504089,1.0,1.0,-0.7919436693191528,0.3117498755455017,0.4801937937736511,0.1810405701398849,0.0,0.0,0.049428854137659,25.0129508972168,25.0,-0.5260052680969238,-4087.156982421875,61.89035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0906271412968635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009489446878433,0.100955419242382,-6.473177109000972e-06,0.0,9.19750236789696e-05,0.0,0.0,5.963955879211426,0.0,0.0,0.0,0.3319305181503296,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559869371354579,-1492.9437255859375,304.14727783203125,0.7266563773155212,0.1048882827162742,0.0949081182479858,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625166296958923,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564670711755752,-1167.0631103515625,304.1541748046875,0.7276720404624939,0.1049515902996063,0.0741521716117858,293.1481018066406,297.1499938964844,293.1499938964844,0.1517932116985321,-3371.04541015625,304.1492614746094,0.9379321932792664,0.225766122341156,0.2142686396837234,293.2771301269531,297.1499938964844,293.1499938964844,0.0053565884009003,-1965.252685546875,298.2638244628906,0.5625166296958923,0.050000000745058,0.2284261584281921,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2771911621094,291.1463928222656,1.0,0.1804156303405761,0.8029801249504089,0.8029801249504089,1.0,1.0,-0.7919436693191528,0.3117498755455017,0.4801937937736511,0.1810405701398849,0.0,0.0,0.049428854137659,25.0129508972168,25.0,-0.5260052680969238,-4087.156982421875,61.89035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0906271412968635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009489446878433,0.100955419242382,-6.473177109000972e-06,0.0,9.19750236789696e-05,0.0,0.0,5.963955879211426,0.0,0.0,0.0,0.3319305181503296,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565083585679531,-1501.780517578125,304.1473083496094,0.7279888987541199,0.1055088490247726,0.0954676195979118,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625296831130981,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556509606540203,-1156.3187255859375,304.1541442871094,0.7256047129631042,0.1039803475141525,0.0734681785106659,293.1474304199219,297.1499938964844,293.1499938964844,0.1519520431756973,-3373.866455078125,304.14923095703125,0.938247799873352,0.2259527593851089,0.2144437730312347,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206197917461,-1953.8505859375,298.2222900390625,0.5625296831130981,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.1462097167969,1.0,0.180412009358406,0.8031203150749207,0.8031203150749207,1.0,1.0,-0.7920038104057312,0.3118693828582763,0.4801344275474548,0.1808581948280334,0.0,0.0,0.0499497167766094,25.00755500793457,25.0,-0.2811807990074157,-4089.871826171875,61.89208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0907483100891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011530011892318,0.1011594757437706,-6.473488610936329e-06,0.0,9.209800191456452e-05,0.0,0.0,5.976433753967285,0.0,0.0,0.0,0.331959068775177,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565083585679531,-1501.780517578125,304.1473083496094,0.7279888987541199,0.1055088490247726,0.0954676195979118,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625296831130981,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556509606540203,-1156.3187255859375,304.1541442871094,0.7256047129631042,0.1039803475141525,0.0734681785106659,293.1474304199219,297.1499938964844,293.1499938964844,0.1519520431756973,-3373.866455078125,304.14923095703125,0.938247799873352,0.2259527593851089,0.2144437730312347,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206197917461,-1953.8505859375,298.2222900390625,0.5625296831130981,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.1462097167969,1.0,0.180412009358406,0.8031203150749207,0.8031203150749207,1.0,1.0,-0.7920038104057312,0.3118693828582763,0.4801344275474548,0.1808581948280334,0.0,0.0,0.0499497167766094,25.00755500793457,25.0,-0.2811807990074157,-4089.871826171875,61.89208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0907483100891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011530011892318,0.1011594757437706,-6.473488610936329e-06,0.0,9.209800191456452e-05,0.0,0.0,5.976433753967285,0.0,0.0,0.0,0.331959068775177,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567654408514499,-1506.1436767578125,304.1473388671875,0.7286447882652283,0.1058157831430435,0.0957442298531532,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625359416007996,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552540719509124,-1151.1068115234375,304.15411376953125,0.7245952486991882,0.1035127639770507,0.0731367692351341,293.1471252441406,297.1499938964844,293.1499938964844,0.1520320773124694,-3375.28662109375,304.14923095703125,0.9384073615074158,0.2260476201772689,0.2145327776670456,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027370013296,-1948.1610107421875,298.2016296386719,0.5625359416007996,0.050000000745058,0.2284255772829055,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.02276611328125,293.2757873535156,291.1461486816406,1.0,0.1804112643003463,0.8031903505325317,0.8031903505325317,1.0,1.0,-0.7920445799827576,0.3119382262229919,0.4801063537597656,0.180758386850357,0.0,0.0,0.0502123534679412,25.00481033325196,25.0,-0.1904004216194152,-4091.3564453125,61.89448165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,303.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0908198431134224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012565419077873,0.101263016462326,-6.47364822725649e-06,0.0,9.217059414368124e-05,0.0,0.0,5.982768058776856,0.0,0.0,0.0,0.3319735825061798,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570207610726356,-1510.4810791015625,304.1473388671875,0.7292972803115845,0.1061212643980979,0.0960193425416946,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625438094139099,0.050000000745058,0.0481547378003597,293.1950988769531,297.1499938964844,293.1499938964844,0.0548680052161216,-1146.0455322265625,304.154052734375,0.7236117720603943,0.1030619591474533,0.0728151127696037,293.1468200683594,297.1499938964844,293.1499938964844,0.1521126627922058,-3376.716064453125,304.14923095703125,0.9385710954666138,0.2261436581611633,0.2146227210760116,293.2752685546875,297.1499938964844,293.1499938964844,0.005284899380058,-1942.4730224609373,298.1809997558594,0.5625438094139099,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.021240234375,293.2753295898437,291.1461181640625,1.0,0.1804112195968628,0.8032593727111816,0.8032593727111816,1.0,1.0,-0.7920963168144226,0.3120139241218567,0.4800823628902435,0.1806555539369583,0.0,0.0,0.0504749529063701,25.00181007385254,25.0,-0.1190757453441619,-4092.9169921875,61.898170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,303.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0908962041139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013603284955024,0.1013668030500412,-6.473809207818704e-06,0.0,9.22480903682299e-05,0.0,0.0,5.989118099212647,0.0,0.0,0.0,0.3319881558418274,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575266927480697,-1519.08935546875,304.1473999023437,0.73060142993927,0.106728158891201,0.0965655297040939,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625723004341125,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541523322463035,-1136.6884765625,304.1539001464844,0.7217930555343628,0.1022383272647857,0.0722209885716438,293.146240234375,297.1499938964844,293.1499938964844,0.1522771567106247,-3379.6337890625,304.1492004394531,0.938925564289093,0.2263404577970504,0.2148067504167556,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494169212877,-1931.1239013671875,298.1398620605469,0.5625723004341125,0.050000000745058,0.2284244745969772,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804141998291015,0.8033974170684814,0.8033974170684814,1.0,1.0,-0.7922583222389221,0.3121961653232574,0.4800621569156647,0.1804490983486175,0.0,0.0,0.0510020926594734,24.994083404541016,25.0,-0.0652196854352951,-4096.3388671875,61.91198348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0910611301660537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015686467289924,0.1015751212835311,-6.474132987932535e-06,0.0,9.24154737731442e-05,0.0,0.0,6.001866817474365,0.0,0.0,0.0,0.3320174217224121,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575266927480697,-1519.08935546875,304.1473999023437,0.73060142993927,0.106728158891201,0.0965655297040939,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625723004341125,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541523322463035,-1136.6884765625,304.1539001464844,0.7217930555343628,0.1022383272647857,0.0722209885716438,293.146240234375,297.1499938964844,293.1499938964844,0.1522771567106247,-3379.6337890625,304.1492004394531,0.938925564289093,0.2263404577970504,0.2148067504167556,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494169212877,-1931.1239013671875,298.1398620605469,0.5625723004341125,0.050000000745058,0.2284244745969772,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804141998291015,0.8033974170684814,0.8033974170684814,1.0,1.0,-0.7922583222389221,0.3121961653232574,0.4800621569156647,0.1804490983486175,0.0,0.0,0.0510020926594734,24.994083404541016,25.0,-0.0652196854352951,-4096.3388671875,61.91198348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0910611301660537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015686467289924,0.1015751212835311,-6.474132987932535e-06,0.0,9.24154737731442e-05,0.0,0.0,6.001866817474365,0.0,0.0,0.0,0.3320174217224121,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580272786319255,-1527.6248779296875,304.1474304199219,0.731909453868866,0.1073294728994369,0.0971068516373634,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626206398010254,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535237528383731,-1128.4981689453125,304.1536560058594,0.720206081867218,0.1015243083238601,0.0717012956738472,293.1457214355469,297.1499938964844,293.1499938964844,0.1524468213319778,-3382.643798828125,304.1492004394531,0.9393202662467957,0.2265428751707077,0.2149961441755294,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142138592898,-1919.8228759765625,298.098876953125,0.5626206398010254,0.050000000745058,0.228422999382019,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145568847656,293.2737121582031,291.1459655761719,1.0,0.1804220825433731,0.8035354614257812,0.8035354614257812,1.0,1.0,-0.7925093770027161,0.3124210238456726,0.4800883829593658,0.1802519410848617,0.0,0.0,0.0515408962965011,24.98386573791504,25.0,-0.1124739274382591,-4100.2138671875,61.93574142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0912356302142143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101780779659748,0.1017872542142868,-6.474460406025173e-06,0.0,9.25925633055158e-05,0.0,0.0,6.014848709106445,0.0,0.0,0.0,0.3320472240447998,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580272786319255,-1527.6248779296875,304.1474304199219,0.731909453868866,0.1073294728994369,0.0971068516373634,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626206398010254,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535237528383731,-1128.4981689453125,304.1536560058594,0.720206081867218,0.1015243083238601,0.0717012956738472,293.1457214355469,297.1499938964844,293.1499938964844,0.1524468213319778,-3382.643798828125,304.1492004394531,0.9393202662467957,0.2265428751707077,0.2149961441755294,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142138592898,-1919.8228759765625,298.098876953125,0.5626206398010254,0.050000000745058,0.228422999382019,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145568847656,293.2737121582031,291.1459655761719,1.0,0.1804220825433731,0.8035354614257812,0.8035354614257812,1.0,1.0,-0.7925093770027161,0.3124210238456726,0.4800883829593658,0.1802519410848617,0.0,0.0,0.0515408962965011,24.98386573791504,25.0,-0.1124739274382591,-4100.2138671875,61.93574142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0912356302142143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101780779659748,0.1017872542142868,-6.474460406025173e-06,0.0,9.25925633055158e-05,0.0,0.0,6.014848709106445,0.0,0.0,0.0,0.3320472240447998,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585208758711814,-1536.060791015625,304.1474609375,0.7332229614257812,0.1079214438796043,0.0976404994726181,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626960396766663,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0530002415180206,-1121.7015380859375,304.1533203125,0.7189077734947205,0.1009474843740463,0.0712696984410286,293.1452331542969,297.1499938964844,293.1499938964844,0.1526221185922622,-3385.7568359375,304.149169921875,0.9397637844085692,0.2267486006021499,0.2151892036199569,293.2728881835937,297.1499938964844,293.1499938964844,0.0051792678423225,-1908.57373046875,298.0579833984375,0.5626960396766663,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.14569091796875,1.0,0.1804362088441848,0.8036705255508423,0.8036705255508423,1.0,1.0,-0.7928601503372192,0.312667965888977,0.4801921844482422,0.1801270544528961,0.0,0.0,0.0521191097795963,24.97125625610352,25.0,-0.4745748341083526,-4104.9453125,61.97118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0914144590497016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020046770572662,0.1020111516118049,-6.474799192801584e-06,0.0,9.2774054792244e-05,0.0,0.0,6.028547286987305,0.0,0.0,0.0,0.3320786356925964,4.0,0.0,1.0
