time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585208758711814,-1536.060791015625,304.1474609375,0.7332229614257812,0.1079214438796043,0.0976404994726181,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626960396766663,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0530002415180206,-1121.7015380859375,304.1533203125,0.7189077734947205,0.1009474843740463,0.0712696984410286,293.1452331542969,297.1499938964844,293.1499938964844,0.1526221185922622,-3385.7568359375,304.149169921875,0.9397637844085692,0.2267486006021499,0.2151892036199569,293.2728881835937,297.1499938964844,293.1499938964844,0.0051792678423225,-1908.57373046875,298.0579833984375,0.5626960396766663,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.14569091796875,1.0,0.1804362088441848,0.8036705255508423,0.8036705255508423,1.0,1.0,-0.7928601503372192,0.312667965888977,0.4801921844482422,0.1801270544528961,0.0,0.0,0.0521191097795963,24.97125625610352,25.0,-0.4745748341083526,-4104.9453125,61.97118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0914144590497016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020046770572662,0.1020111516118049,-6.474799192801584e-06,0.0,9.2774054792244e-05,0.0,0.0,6.028547286987305,0.0,0.0,0.0,0.3320786356925964,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101107954978,-1544.4495849609375,304.1474914550781,0.7345686554908752,0.1085044369101524,0.0981652215123176,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628265738487244,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526574775576591,-1117.2861328125,304.1527709960937,0.7181288003921509,0.1006110906600952,0.0709861665964126,293.1448059082031,297.1499938964844,293.1499938964844,0.1528098136186599,-3389.105224609375,304.1491394042969,0.9402983784675598,0.2269573360681533,0.2153844237327575,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448014564812,-1897.4925537109373,298.0169677734375,0.5628265738487244,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.1445617675781,1.0,0.1804588437080383,0.8038055896759033,0.8038055896759033,1.0,1.0,-0.7933779954910278,0.3129402101039886,0.4804377853870392,0.180153340101242,0.0,0.0,0.0528731755912303,24.953588485717773,25.0,-1.569061517715454,-4111.52490234375,62.02479934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0915954187512397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102281354367733,0.1022878289222717,-6.475185273302486e-06,0.0,9.29577072383836e-05,0.0,0.0,6.04544734954834,0.0,0.0,0.0,0.3321171700954437,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101107954978,-1544.4495849609375,304.1474914550781,0.7345686554908752,0.1085044369101524,0.0981652215123176,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628265738487244,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526574775576591,-1117.2861328125,304.1527709960937,0.7181288003921509,0.1006110906600952,0.0709861665964126,293.1448059082031,297.1499938964844,293.1499938964844,0.1528098136186599,-3389.105224609375,304.1491394042969,0.9402983784675598,0.2269573360681533,0.2153844237327575,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448014564812,-1897.4925537109373,298.0169677734375,0.5628265738487244,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.1445617675781,1.0,0.1804588437080383,0.8038055896759033,0.8038055896759033,1.0,1.0,-0.7933779954910278,0.3129402101039886,0.4804377853870392,0.180153340101242,0.0,0.0,0.0528731755912303,24.953588485717773,25.0,-1.569061517715454,-4111.52490234375,62.02479934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0915954187512397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102281354367733,0.1022878289222717,-6.475185273302486e-06,0.0,9.29577072383836e-05,0.0,0.0,6.04544734954834,0.0,0.0,0.0,0.3321171700954437,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592545345425605,-1548.6522216796875,304.1474914550781,0.7352619171142578,0.1087939366698265,0.0984252467751503,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629180669784546,0.050000000745058,0.0481523275375366,293.1839904785156,297.1499938964844,293.1499938964844,0.0525748841464519,-1116.2430419921875,304.1524353027344,0.7179980278015137,0.1005513966083526,0.0709168165922164,293.14459228515625,297.1499938964844,293.1499938964844,0.1529100388288498,-3390.900146484375,304.14910888671875,0.9406098127365112,0.2270638644695282,0.2154835611581802,293.27178955078125,297.1499938964844,293.1499938964844,0.0051277624443173,-1892.025634765625,297.9963684082031,0.5629180669784546,0.050000000745058,0.2284139096736908,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.9963073730469,293.2718505859375,291.14361572265625,1.0,0.1804744005203247,0.8038731217384338,0.8038731217384338,1.0,1.0,-0.7937217354774475,0.3130967020988464,0.4806250631809234,0.1802248805761337,0.0,0.0,0.0533655621111393,24.942142486572266,25.0,-2.2258076667785645,-4115.8701171875,62.0607795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,303.5065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.091687798500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024601310491561,0.1024666130542755,-6.475423106167e-06,0.0,9.305145795224234e-05,0.0,0.0,6.056358814239502,0.0,0.0,0.0,0.3321418762207031,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594992712140083,-1552.8677978515625,304.14752197265625,0.7359714508056641,0.109082818031311,0.0986843109130859,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5630281567573547,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.052558533847332,-1116.0662841796875,304.1520080566406,0.7180606722831726,0.10056983679533,0.0709015503525734,293.1443786621094,297.1499938964844,293.1499938964844,0.1530148684978485,-3392.781005859375,304.1490783691406,0.940953254699707,0.2271726131439209,0.2155843526124954,293.2714233398437,297.1499938964844,293.1499938964844,0.0051108528859913,-1886.6065673828125,297.9757080078125,0.5630281567573547,0.050000000745058,0.228410542011261,291.142822265625,291.1499938964844,274.8023986816406,271.5583190917969,285.99029541015625,293.271484375,291.1424560546875,1.0,0.1804934740066528,0.803938627243042,0.803938627243042,1.0,1.0,-0.7941303849220276,0.3132709264755249,0.4808594584465027,0.1803352981805801,0.0,0.0,0.0539569444954395,24.928850173950195,25.0,-2.855771064758301,-4121.0859375,62.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,303.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.0917830839753151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102676123380661,0.1026826053857803,-6.4757086875033565e-06,0.0,9.314816270489246e-05,0.0,0.0,6.069541931152344,0.0,0.0,0.0,0.3321717083454132,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.059990257024765,-1561.3450927734375,304.14752197265625,0.7374399900436401,0.109660156071186,0.099201314151287,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527208372950553,-1118.26025390625,304.15106201171875,0.7187528610229492,0.1008357107639312,0.0710306391119957,293.1439819335937,297.1499938964844,293.1499938964844,0.1532376259565353,-3396.78515625,304.1490173339844,0.9417325258255004,0.2273982465267181,0.2157927751541137,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774398259818,-1875.9058837890625,297.9344177246094,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395874023437,1.0,0.1805435419082641,0.8040695786476135,0.8040695786476135,1.0,1.0,-0.7951438426971436,0.3136762976646423,0.4814675450325012,0.1806673854589462,0.0,0.0,0.0554628111422061,24.897340774536133,25.0,-3.890061140060425,-4134.30029296875,62.21327590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,303.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.0919892564415931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032344475388526,0.103240929543972,-6.476456292148214e-06,0.0,9.335739741800352e-05,0.0,0.0,6.1036376953125,0.0,0.0,0.0,0.3322489261627197,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059990257024765,-1561.3450927734375,304.14752197265625,0.7374399900436401,0.109660156071186,0.099201314151287,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527208372950553,-1118.26025390625,304.15106201171875,0.7187528610229492,0.1008357107639312,0.0710306391119957,293.1439819335937,297.1499938964844,293.1499938964844,0.1532376259565353,-3396.78515625,304.1490173339844,0.9417325258255004,0.2273982465267181,0.2157927751541137,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774398259818,-1875.9058837890625,297.9344177246094,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395874023437,1.0,0.1805435419082641,0.8040695786476135,0.8040695786476135,1.0,1.0,-0.7951438426971436,0.3136762976646423,0.4814675450325012,0.1806673854589462,0.0,0.0,0.0554628111422061,24.897340774536133,25.0,-3.890061140060425,-4134.30029296875,62.21327590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,303.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.0919892564415931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032344475388526,0.103240929543972,-6.476456292148214e-06,0.0,9.335739741800352e-05,0.0,0.0,6.1036376953125,0.0,0.0,0.0,0.3322489261627197,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604833029210567,-1569.8818359375,304.14752197265625,0.7389732003211975,0.110238492488861,0.0997184291481971,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636337399482727,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531408935785293,-1123.822509765625,304.1500244140625,0.7201816439628601,0.1014038547873497,0.0713717192411422,293.1435546875,297.1499938964844,293.1499938964844,0.1534766852855682,-3401.085693359375,304.1489562988281,0.9426279067993164,0.2276368737220764,0.2160124331712722,293.26983642578125,297.1499938964844,293.1499938964844,0.005044522229582,-1865.358642578125,297.8932189941406,0.5636337399482727,0.050000000745058,0.2283920645713806,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363220214844,1.0,0.1806116551160812,0.8042005896568298,0.8042005896568298,1.0,1.0,-0.7964226007461548,0.3141639530658722,0.482258677482605,0.1811371743679046,0.0,0.0,0.0574305467307567,24.86017608642578,25.0,-4.537477016448975,-4151.41357421875,62.35490798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.0922299772500991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039794385433197,0.1039859130978584,-6.477479928435059e-06,0.0,9.360170224681497e-05,0.0,0.0,6.149179458618164,0.0,0.0,0.0,0.3323523104190826,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604833029210567,-1569.8818359375,304.14752197265625,0.7389732003211975,0.110238492488861,0.0997184291481971,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636337399482727,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531408935785293,-1123.822509765625,304.1500244140625,0.7201816439628601,0.1014038547873497,0.0713717192411422,293.1435546875,297.1499938964844,293.1499938964844,0.1534766852855682,-3401.085693359375,304.1489562988281,0.9426279067993164,0.2276368737220764,0.2160124331712722,293.26983642578125,297.1499938964844,293.1499938964844,0.005044522229582,-1865.358642578125,297.8932189941406,0.5636337399482727,0.050000000745058,0.2283920645713806,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363220214844,1.0,0.1806116551160812,0.8042005896568298,0.8042005896568298,1.0,1.0,-0.7964226007461548,0.3141639530658722,0.482258677482605,0.1811371743679046,0.0,0.0,0.0574305467307567,24.86017608642578,25.0,-4.537477016448975,-4151.41357421875,62.35490798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.0922299772500991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039794385433197,0.1039859130978584,-6.477479928435059e-06,0.0,9.360170224681497e-05,0.0,0.0,6.149179458618164,0.0,0.0,0.0,0.3323523104190826,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609779842197895,-1578.4671630859375,304.14752197265625,0.7405667304992676,0.1108191683888435,0.1002370342612266,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640213489532471,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538117587566375,-1132.6729736328125,304.1488952636719,0.7223057150840759,0.1022660136222839,0.0719208121299743,293.1430969238281,297.1499938964844,293.1499938964844,0.1537303477525711,-3405.646484375,304.1488647460937,0.9436283111572266,0.2278906553983688,0.2162456214427948,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120390951633,-1854.9267578125,297.8523254394531,0.5640213489532471,0.050000000745058,0.2283802926540374,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1329040527344,1.0,0.1807002425193786,0.8043259978294373,0.8043259978294373,1.0,1.0,-0.7979667782783508,0.3147399127483368,0.483226865530014,0.1817291229963302,0.0,0.0,0.0598735548555851,24.8185977935791,25.0,-4.772515773773193,-4172.517578125,62.5307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.0925241336226463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049246042966842,0.1049310863018035,-6.478813702415209e-06,0.0,9.390023478772493e-05,0.0,0.0,6.207028388977051,0.0,0.0,0.0,0.3324841558933258,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609779842197895,-1578.4671630859375,304.14752197265625,0.7405667304992676,0.1108191683888435,0.1002370342612266,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640213489532471,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538117587566375,-1132.6729736328125,304.1488952636719,0.7223057150840759,0.1022660136222839,0.0719208121299743,293.1430969238281,297.1499938964844,293.1499938964844,0.1537303477525711,-3405.646484375,304.1488647460937,0.9436283111572266,0.2278906553983688,0.2162456214427948,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120390951633,-1854.9267578125,297.8523254394531,0.5640213489532471,0.050000000745058,0.2283802926540374,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1329040527344,1.0,0.1807002425193786,0.8043259978294373,0.8043259978294373,1.0,1.0,-0.7979667782783508,0.3147399127483368,0.483226865530014,0.1817291229963302,0.0,0.0,0.0598735548555851,24.8185977935791,25.0,-4.772515773773193,-4172.517578125,62.5307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.0925241336226463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049246042966842,0.1049310863018035,-6.478813702415209e-06,0.0,9.390023478772493e-05,0.0,0.0,6.207028388977051,0.0,0.0,0.0,0.3324841558933258,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614736452698707,-1587.0867919921875,304.14752197265625,0.7422130703926086,0.1114028766751289,0.1007579863071441,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644519329071045,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547147877514362,-1144.58837890625,304.14776611328125,0.7250518202781677,0.1034028008580207,0.0726646706461906,293.14263916015625,297.1499938964844,293.1499938964844,0.1539967209100723,-3410.4296875,304.1488037109375,0.9447180032730104,0.2281607687473297,0.2164936959743499,293.2680969238281,297.1499938964844,293.1499938964844,0.0049799960106611,-1844.5977783203125,297.8118896484375,0.5644519329071045,0.050000000745058,0.2283672541379928,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1295471191406,1.0,0.1808106452226638,0.8044513463973999,0.8044513463973999,1.0,1.0,-0.799763560295105,0.3154058456420898,0.4843577146530151,0.1824244558811187,0.0,0.0,0.0627654716372489,24.77399063110352,25.0,-4.697469711303711,-4197.44384765625,62.74110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,303.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.0928897336125373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106066770851612,0.1060732528567314,-6.480463525804225e-06,0.0,9.42712722462602e-05,0.0,0.0,6.277027606964111,0.0,0.0,0.0,0.3326442241668701,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614736452698707,-1587.0867919921875,304.14752197265625,0.7422130703926086,0.1114028766751289,0.1007579863071441,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644519329071045,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547147877514362,-1144.58837890625,304.14776611328125,0.7250518202781677,0.1034028008580207,0.0726646706461906,293.14263916015625,297.1499938964844,293.1499938964844,0.1539967209100723,-3410.4296875,304.1488037109375,0.9447180032730104,0.2281607687473297,0.2164936959743499,293.2680969238281,297.1499938964844,293.1499938964844,0.0049799960106611,-1844.5977783203125,297.8118896484375,0.5644519329071045,0.050000000745058,0.2283672541379928,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1295471191406,1.0,0.1808106452226638,0.8044513463973999,0.8044513463973999,1.0,1.0,-0.799763560295105,0.3154058456420898,0.4843577146530151,0.1824244558811187,0.0,0.0,0.0627654716372489,24.77399063110352,25.0,-4.697469711303711,-4197.44384765625,62.74110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,303.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.0928897336125373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106066770851612,0.1060732528567314,-6.480463525804225e-06,0.0,9.42712722462602e-05,0.0,0.0,6.277027606964111,0.0,0.0,0.0,0.3326442241668701,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617216974496841,-1591.4061279296875,304.14752197265625,0.7430539727210999,0.1116960123181343,0.1010195165872573,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5646804571151733,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552500113844871,-1151.660400390625,304.147216796875,0.726643979549408,0.1040707230567932,0.0731075704097747,293.14239501953125,297.1499938964844,293.1499938964844,0.1541344225406646,-3412.89892578125,304.1487731933594,0.9452922940254213,0.2283023446798324,0.216623768210411,293.26763916015625,297.1499938964844,293.1499938964844,0.0049641327932477,-1839.467041015625,297.7918395996094,0.5646804571151733,0.050000000745058,0.2283603698015213,291.12841796875,291.1499938964844,274.5843811035156,271.42303466796875,285.9055480957031,293.2677307128906,291.1279296875,1.0,0.1808745563030243,0.8045140504837036,0.8045140504837036,1.0,1.0,-0.8007550835609436,0.3157740533351898,0.4849810004234314,0.1828052997589111,0.0,0.0,0.0643735527992248,24.75091361999512,25.0,-4.572927951812744,-4211.31396484375,62.859519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,303.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.0931053385138511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067114844918251,0.1067179664969444,-6.481409400294069e-06,0.0,9.449008211959152e-05,0.0,0.0,6.316581726074219,0.0,0.0,0.0,0.3327349424362182,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619697757065296,-1595.729736328125,304.14752197265625,0.7439045310020447,0.1119899600744247,0.1012817248702049,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5649157166481018,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558331273496151,-1159.377197265625,304.1466369628906,0.7283598184585571,0.1047963872551918,0.0735916271805763,293.14215087890625,297.1499938964844,293.1499938964844,0.1542747169733047,-3415.412353515625,304.14874267578125,0.9458822011947632,0.2284480184316635,0.216757595539093,293.26715087890625,297.1499938964844,293.1499938964844,0.0049483613111078,-1834.3533935546875,297.7719116210937,0.5649157166481018,0.050000000745058,0.228353276848793,291.1268615722656,291.1499938964844,274.55181884765625,271.4020080566406,285.8930358886719,293.2672424316406,291.1264038085937,1.0,0.1809439063072204,0.804571270942688,0.804571270942688,1.0,1.0,-0.8018010258674622,0.3161633908748626,0.4856376647949219,0.18320332467556,0.0,0.0,0.0660743415355682,24.727548599243164,25.0,-4.4087090492248535,-4226.02587890625,62.98598098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06610107421875,303.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.0933432579040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074001044034957,0.1074065864086151,-6.482428034360055e-06,0.0,9.473154204897584e-05,0.0,0.0,6.358860492706299,0.0,0.0,0.0,0.3328320682048797,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624658651649951,-1604.38623046875,304.14752197265625,0.745631754398346,0.1125803142786026,0.1018083021044731,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654027462005615,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571418702602386,-1176.7474365234375,304.1455993652344,0.732160210609436,0.10642059892416,0.0746834948658943,293.1416320800781,297.1499938964844,293.1499938964844,0.1545632779598236,-3420.574462890625,304.148681640625,0.947104275226593,0.228752389550209,0.2170374989509582,293.26617431640625,297.1499938964844,293.1499938964844,0.0049170907586812,-1824.1749267578125,297.7325134277344,0.5654027462005615,0.050000000745058,0.2283386588096618,291.1239624023437,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.12353515625,1.0,0.1811000108718872,0.8046857714653015,0.8046857714653015,1.0,1.0,-0.8040581345558167,0.3170106112957001,0.4870475232601166,0.184043675661087,0.0,0.0,0.0697477683424949,24.680402755737305,25.0,-3.998789310455322,-4257.99072265625,63.26408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.0938956066966056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089098826050758,0.1089163646101951,-6.484690402430715e-06,0.0,9.529210365144536e-05,0.0,0.0,6.451664924621582,0.0,0.0,0.0,0.3330458104610443,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624658651649951,-1604.38623046875,304.14752197265625,0.745631754398346,0.1125803142786026,0.1018083021044731,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654027462005615,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571418702602386,-1176.7474365234375,304.1455993652344,0.732160210609436,0.10642059892416,0.0746834948658943,293.1416320800781,297.1499938964844,293.1499938964844,0.1545632779598236,-3420.574462890625,304.148681640625,0.947104275226593,0.228752389550209,0.2170374989509582,293.26617431640625,297.1499938964844,293.1499938964844,0.0049170907586812,-1824.1749267578125,297.7325134277344,0.5654027462005615,0.050000000745058,0.2283386588096618,291.1239624023437,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.12353515625,1.0,0.1811000108718872,0.8046857714653015,0.8046857714653015,1.0,1.0,-0.8040581345558167,0.3170106112957001,0.4870475232601166,0.184043675661087,0.0,0.0,0.0697477683424949,24.680402755737305,25.0,-3.998789310455322,-4257.99072265625,63.26408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.0938956066966056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089098826050758,0.1089163646101951,-6.484690402430715e-06,0.0,9.529210365144536e-05,0.0,0.0,6.451664924621582,0.0,0.0,0.0,0.3330458104610443,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.062961459159851,-1613.0474853515625,304.14752197265625,0.7473857998847961,0.1131736487150192,0.1023375615477562,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5659038424491882,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586205460131168,-1196.4676513671875,304.14459228515625,0.7364058494567871,0.1082538068294525,0.0759256929159164,293.1410827636719,297.1499938964844,293.1499938964844,0.1548618525266647,-3425.9052734375,304.14862060546875,0.9483691453933716,0.2290738523006439,0.2173334807157516,293.2651672363281,297.1499938964844,293.1499938964844,0.0048861918039619,-1814.0634765625,297.6936950683594,0.5659038424491882,0.050000000745058,0.228323683142662,291.1213684082031,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1210021972656,1.0,0.1812789738178253,0.804800271987915,0.804800271987915,1.0,1.0,-0.8065176606178284,0.3179486393928528,0.488569051027298,0.1849226206541061,0.0,0.0,0.0737418308854103,24.63350296020508,25.0,-3.523222208023072,-4293.16015625,63.5744514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,303.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.0945551693439483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105843335390091,0.1105908155441284,-6.48723744234303e-06,0.0,9.5961477200035e-05,0.0,0.0,6.554762840270996,0.0,0.0,0.0,0.3332840800285339,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.062961459159851,-1613.0474853515625,304.14752197265625,0.7473857998847961,0.1131736487150192,0.1023375615477562,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5659038424491882,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586205460131168,-1196.4676513671875,304.14459228515625,0.7364058494567871,0.1082538068294525,0.0759256929159164,293.1410827636719,297.1499938964844,293.1499938964844,0.1548618525266647,-3425.9052734375,304.14862060546875,0.9483691453933716,0.2290738523006439,0.2173334807157516,293.2651672363281,297.1499938964844,293.1499938964844,0.0048861918039619,-1814.0634765625,297.6936950683594,0.5659038424491882,0.050000000745058,0.228323683142662,291.1213684082031,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1210021972656,1.0,0.1812789738178253,0.804800271987915,0.804800271987915,1.0,1.0,-0.8065176606178284,0.3179486393928528,0.488569051027298,0.1849226206541061,0.0,0.0,0.0737418308854103,24.63350296020508,25.0,-3.523222208023072,-4293.16015625,63.5744514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,303.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.0945551693439483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105843335390091,0.1105908155441284,-6.48723744234303e-06,0.0,9.5961477200035e-05,0.0,0.0,6.554762840270996,0.0,0.0,0.0,0.3332840800285339,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634560212492942,-1621.703857421875,304.14752197265625,0.7491552233695984,0.1137692630290985,0.1028690636157989,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5664088129997253,0.050000000745058,0.0481301397085189,293.12506103515625,297.1499938964844,293.1499938964844,0.0602455921471118,-1218.264404296875,304.1437072753906,0.7410467267036438,0.1102712154388427,0.0773009210824966,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698744297027,-3431.39453125,304.1485595703125,0.9496593475341796,0.2294118404388427,0.2176452130079269,293.2641296386719,297.1499938964844,293.1499938964844,0.004855640232563,-1804.011474609375,297.6554260253906,0.5664088129997253,0.050000000745058,0.2283086627721786,291.119140625,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.11883544921875,1.0,0.181480199098587,0.804904580116272,0.804904580116272,1.0,1.0,-0.8091583847999573,0.3189796805381775,0.4901787340641022,0.185805469751358,0.0,0.0,0.0780078247189521,24.587705612182617,25.0,-3.030019044876098,-4331.34765625,63.915374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,303.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.0953252166509628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124089285731315,0.112415425479412,-6.490050054708263e-06,0.0,9.674298053141683e-05,0.0,0.0,6.667305946350098,0.0,0.0,0.0,0.3335451185703277,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634560212492942,-1621.703857421875,304.14752197265625,0.7491552233695984,0.1137692630290985,0.1028690636157989,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5664088129997253,0.050000000745058,0.0481301397085189,293.12506103515625,297.1499938964844,293.1499938964844,0.0602455921471118,-1218.264404296875,304.1437072753906,0.7410467267036438,0.1102712154388427,0.0773009210824966,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698744297027,-3431.39453125,304.1485595703125,0.9496593475341796,0.2294118404388427,0.2176452130079269,293.2641296386719,297.1499938964844,293.1499938964844,0.004855640232563,-1804.011474609375,297.6554260253906,0.5664088129997253,0.050000000745058,0.2283086627721786,291.119140625,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.11883544921875,1.0,0.181480199098587,0.804904580116272,0.804904580116272,1.0,1.0,-0.8091583847999573,0.3189796805381775,0.4901787340641022,0.185805469751358,0.0,0.0,0.0780078247189521,24.587705612182617,25.0,-3.030019044876098,-4331.34765625,63.915374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,303.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.0953252166509628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124089285731315,0.112415425479412,-6.490050054708263e-06,0.0,9.674298053141683e-05,0.0,0.0,6.667305946350098,0.0,0.0,0.0,0.3335451185703277,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.063948705792427,-1630.34033203125,304.14752197265625,0.7509272694587708,0.1143657714128494,0.103401780128479,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5669074058532715,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061994832009077,-1241.8787841796875,304.14288330078125,0.7460364699363708,0.1124491021037101,0.0787926539778709,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868817329406,-3437.033447265625,304.1485290527344,0.9509571194648744,0.2297653406858444,0.2179719507694244,293.2630920410156,297.1499938964844,293.1499938964844,0.004825419280678,-1794.0162353515625,297.6177062988281,0.5669074058532715,0.050000000745058,0.2282938957214355,291.11724853515625,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.11700439453125,1.0,0.1817028820514679,0.8050089478492737,0.8050089478492737,1.0,1.0,-0.8119587898254395,0.320108413696289,0.4918503761291504,0.186655655503273,0.0,0.0,0.0825025588274002,24.54376220703125,25.0,-2.560007810592652,-4372.41259765625,64.28495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,303.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.0962053686380386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143703311681747,0.1143768280744552,-6.4931118686217815e-06,0.0,9.763621346792206e-05,0.0,0.0,6.78851842880249,0.0,0.0,0.0,0.333827257156372,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.063948705792427,-1630.34033203125,304.14752197265625,0.7509272694587708,0.1143657714128494,0.103401780128479,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5669074058532715,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061994832009077,-1241.8787841796875,304.14288330078125,0.7460364699363708,0.1124491021037101,0.0787926539778709,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868817329406,-3437.033447265625,304.1485290527344,0.9509571194648744,0.2297653406858444,0.2179719507694244,293.2630920410156,297.1499938964844,293.1499938964844,0.004825419280678,-1794.0162353515625,297.6177062988281,0.5669074058532715,0.050000000745058,0.2282938957214355,291.11724853515625,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.11700439453125,1.0,0.1817028820514679,0.8050089478492737,0.8050089478492737,1.0,1.0,-0.8119587898254395,0.320108413696289,0.4918503761291504,0.186655655503273,0.0,0.0,0.0825025588274002,24.54376220703125,25.0,-2.560007810592652,-4372.41259765625,64.28495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,303.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.0962053686380386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143703311681747,0.1143768280744552,-6.4931118686217815e-06,0.0,9.763621346792206e-05,0.0,0.0,6.78851842880249,0.0,0.0,0.0,0.333827257156372,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641939640045166,-1634.6444091796875,304.14752197265625,0.75180983543396,0.1146637648344039,0.1036681234836578,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5671513080596924,0.050000000745058,0.0481255091726779,293.1137390136719,297.1499938964844,293.1499938964844,0.0629096254706382,-1254.2918701171875,304.1425170898437,0.748647928237915,0.113591268658638,0.0795773565769195,293.1396789550781,297.1499938964844,293.1499938964844,0.1556485295295715,-3439.905517578125,304.14849853515625,0.9516034126281738,0.2299474775791168,0.2181405872106552,293.2625732421875,297.1499938964844,293.1499938964844,0.0048104408197104,-1789.04345703125,297.5990295410156,0.5671513080596924,0.050000000745058,0.2282866984605789,291.1164245605469,291.1499938964844,274.2105407714844,271.1774597167969,285.7572326660156,293.2626647949219,291.1162109375,1.0,0.1818219721317291,0.8050611615180969,0.8050611615180969,1.0,1.0,-0.8134121894836426,0.3207104206085205,0.4927017390727997,0.1870575100183487,0.0,0.0,0.0848240852355957,24.52270126342773,25.0,-2.3370814323425293,-4393.9931640625,64.47986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,303.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.0966858863830566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153988391160965,0.115405336022377,-6.494730769190937e-06,0.0,9.81238845270127e-05,0.0,0.0,6.852174282073975,0.0,0.0,0.0,0.3339758217334747,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644382014870643,-1638.9337158203125,304.14752197265625,0.7526875138282776,0.1149611473083496,0.103934109210968,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.567389965057373,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638470202684402,-1267.057373046875,304.1421813964844,0.7513265609741211,0.1147641688585281,0.0803846940398216,293.139404296875,297.1499938964844,293.1499938964844,0.1558120399713516,-3442.807861328125,304.1484680175781,0.9522448778152466,0.2301328331232071,0.2183124274015426,293.2620849609375,297.1499938964844,293.1499938964844,0.0047955270856618,-1784.080078125,297.5804748535156,0.567389965057373,0.050000000745058,0.2282796800136566,291.1156921386719,291.1499938964844,274.16900634765625,271.1498107910156,285.7396545410156,293.2621459960937,291.115478515625,1.0,0.1819459199905395,0.8051057457923889,0.8051057457923889,1.0,1.0,-0.8148963451385498,0.3213371038436889,0.4935592412948608,0.1874372065067291,0.0,0.0,0.087187573313713,24.502349853515625,25.0,-2.117657423019409,-4416.2421875,64.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,303.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.685546875,18000.0,0.0,0.0,0.0971920043230056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164567694067955,0.116463266313076,-6.496406058431603e-06,0.0,9.863753075478598e-05,0.0,0.0,6.91771936416626,0.0,0.0,0.0,0.3341290950775146,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649224147200584,-1647.44677734375,304.1475524902344,0.7544196248054504,0.1155525371432304,0.1044636815786361,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5678467154502869,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657796934247016,-1293.52099609375,304.1415710449219,0.7568574547767639,0.1171911507844924,0.0820593759417533,293.13885498046875,297.1499938964844,293.1499938964844,0.1561437100172042,-3448.6884765625,304.1484375,0.95350444316864,0.2305121123790741,0.2186647653579712,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659100964665,-1774.1864013671875,297.5437316894531,0.5678467154502869,0.050000000745058,0.2282662689685821,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1142578125,1.0,0.1822077631950378,0.8051949739456177,0.8051949739456177,1.0,1.0,-0.8179452419281006,0.3226656019687652,0.4952796399593353,0.1881169378757476,0.0,0.0,0.0920204892754554,24.4641227722168,25.0,-1.6853926181793213,-4462.6806640625,65.1008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.263671875,18000.0,0.0,0.0,0.0982778817415237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186544075608253,0.1186609044671058,-6.499916707980447e-06,0.0,9.973956184694543e-05,0.0,0.0,7.054101943969727,0.0,0.0,0.0,0.3344488441944122,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649224147200584,-1647.44677734375,304.1475524902344,0.7544196248054504,0.1155525371432304,0.1044636815786361,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5678467154502869,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657796934247016,-1293.52099609375,304.1415710449219,0.7568574547767639,0.1171911507844924,0.0820593759417533,293.13885498046875,297.1499938964844,293.1499938964844,0.1561437100172042,-3448.6884765625,304.1484375,0.95350444316864,0.2305121123790741,0.2186647653579712,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659100964665,-1774.1864013671875,297.5437316894531,0.5678467154502869,0.050000000745058,0.2282662689685821,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1142578125,1.0,0.1822077631950378,0.8051949739456177,0.8051949739456177,1.0,1.0,-0.8179452419281006,0.3226656019687652,0.4952796399593353,0.1881169378757476,0.0,0.0,0.0920204892754554,24.4641227722168,25.0,-1.6853926181793213,-4462.6806640625,65.1008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.263671875,18000.0,0.0,0.0,0.0982778817415237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186544075608253,0.1186609044671058,-6.499916707980447e-06,0.0,9.973956184694543e-05,0.0,0.0,7.054101943969727,0.0,0.0,0.0,0.3344488441944122,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653990060091018,-1655.83740234375,304.1475830078125,0.756107747554779,0.1161367893218994,0.1049878075718879,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5682695508003235,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677715018391609,-1320.994384765625,304.1410522460937,0.7625643610954285,0.1197051107883453,0.0837992578744888,293.1383361816406,297.1499938964844,293.1499938964844,0.1564798951148986,-3454.63916015625,304.1484069824219,0.9547196626663208,0.2309004217386245,0.219026505947113,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365417703986,-1764.3282470703125,297.5073547363281,0.5682695508003235,0.050000000745058,0.2282539010047912,291.11346435546875,291.1499938964844,274.0,271.0369567871094,285.6647033691406,293.2601623535156,291.1133728027344,1.0,0.1824864894151687,0.8052842020988464,0.8052842020988464,1.0,1.0,-0.8210785984992981,0.3240910470485687,0.4969875812530517,0.1886689811944961,0.0,0.0,0.0969596058130264,24.42958641052246,25.0,-1.2600913047790527,-4511.5224609375,65.54117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.0994525998830795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209481582045555,0.1209546625614166,-6.503623353637522e-06,0.0,0.0001009317420539,0.0,0.0,7.196775913238525,0.0,0.0,0.0,0.3347846269607544,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653990060091018,-1655.83740234375,304.1475830078125,0.756107747554779,0.1161367893218994,0.1049878075718879,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5682695508003235,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677715018391609,-1320.994384765625,304.1410522460937,0.7625643610954285,0.1197051107883453,0.0837992578744888,293.1383361816406,297.1499938964844,293.1499938964844,0.1564798951148986,-3454.63916015625,304.1484069824219,0.9547196626663208,0.2309004217386245,0.219026505947113,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365417703986,-1764.3282470703125,297.5073547363281,0.5682695508003235,0.050000000745058,0.2282539010047912,291.11346435546875,291.1499938964844,274.0,271.0369567871094,285.6647033691406,293.2601623535156,291.1133728027344,1.0,0.1824864894151687,0.8052842020988464,0.8052842020988464,1.0,1.0,-0.8210785984992981,0.3240910470485687,0.4969875812530517,0.1886689811944961,0.0,0.0,0.0969596058130264,24.42958641052246,25.0,-1.2600913047790527,-4511.5224609375,65.54117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.0994525998830795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209481582045555,0.1209546625614166,-6.503623353637522e-06,0.0,0.0001009317420539,0.0,0.0,7.196775913238525,0.0,0.0,0.0,0.3347846269607544,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658654272556305,-1664.0595703125,304.1476135253906,0.7577365636825562,0.1167106330394744,0.1055036261677742,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5686514377593994,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698003470897674,-1349.1800537109375,304.1406555175781,0.7683731913566589,0.1222785413265228,0.0855855792760849,293.1378479003906,297.1499938964844,293.1499938964844,0.156818002462387,-3460.614013671875,304.1483764648437,0.955875813961029,0.2312946915626526,0.2193948626518249,293.2591552734375,297.1499938964844,293.1499938964844,0.0047073592431843,-1754.4853515625,297.47137451171875,0.5686514377593994,0.050000000745058,0.2282427549362182,291.1128234863281,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1127624511719,1.0,0.1827797591686248,0.805359423160553,0.805359423160553,1.0,1.0,-0.8242675065994263,0.325605034828186,0.4986624717712402,0.1890729516744613,0.0,0.0,0.1019609197974205,24.399179458618164,25.0,-0.8177191019058228,-4562.48583984375,65.99844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1007032543420791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233211681246757,0.1233276724815368,-6.507502803287935e-06,0.0,0.0001022010037559,0.0,0.0,7.344736099243164,0.0,0.0,0.0,0.3351341485977173,4.0,0.0,1.0
