time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658654272556305,-1664.0595703125,304.1476135253906,0.7577365636825562,0.1167106330394744,0.1055036261677742,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5686514377593994,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698003470897674,-1349.1800537109375,304.1406555175781,0.7683731913566589,0.1222785413265228,0.0855855792760849,293.1378479003906,297.1499938964844,293.1499938964844,0.156818002462387,-3460.614013671875,304.1483764648437,0.955875813961029,0.2312946915626526,0.2193948626518249,293.2591552734375,297.1499938964844,293.1499938964844,0.0047073592431843,-1754.4853515625,297.47137451171875,0.5686514377593994,0.050000000745058,0.2282427549362182,291.1128234863281,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1127624511719,1.0,0.1827797591686248,0.805359423160553,0.805359423160553,1.0,1.0,-0.8242675065994263,0.325605034828186,0.4986624717712402,0.1890729516744613,0.0,0.0,0.1019609197974205,24.399179458618164,25.0,-0.8177191019058228,-4562.48583984375,65.99844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1007032543420791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233211681246757,0.1233276724815368,-6.507502803287935e-06,0.0,0.0001022010037559,0.0,0.0,7.344736099243164,0.0,0.0,0.0,0.3351341485977173,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182586431503,-1672.051025390625,304.14764404296875,0.7592887282371521,0.1172698363661766,0.1060075163841247,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5689853429794312,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718484446406364,-1377.828125,304.140380859375,0.7742149233818054,0.1248901113867759,0.0874028280377388,293.1374206542969,297.1499938964844,293.1499938964844,0.1571550518274307,-3466.559326171875,304.1483459472656,0.956958532333374,0.2316917330026626,0.2197670340538025,293.2582702636719,297.1499938964844,293.1499938964844,0.0046783657744526,-1744.657470703125,297.4356994628906,0.5689853429794312,0.050000000745058,0.228233054280281,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1125183105469,1.0,0.1830858737230301,0.8054347038269043,0.8054347038269043,1.0,1.0,-0.8274857997894287,0.3271988332271576,0.5002869367599487,0.1893192827701568,0.0,0.0,0.1069802194833755,24.37353515625,25.0,-0.3435361385345459,-4615.267578125,66.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,304.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1020204797387123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125755488872528,0.1257620006799698,-6.511534138553543e-06,0.0,0.0001035378154483,0.0,0.0,7.496906757354736,0.0,0.0,0.0,0.335495114326477,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182586431503,-1672.051025390625,304.14764404296875,0.7592887282371521,0.1172698363661766,0.1060075163841247,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5689853429794312,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718484446406364,-1377.828125,304.140380859375,0.7742149233818054,0.1248901113867759,0.0874028280377388,293.1374206542969,297.1499938964844,293.1499938964844,0.1571550518274307,-3466.559326171875,304.1483459472656,0.956958532333374,0.2316917330026626,0.2197670340538025,293.2582702636719,297.1499938964844,293.1499938964844,0.0046783657744526,-1744.657470703125,297.4356994628906,0.5689853429794312,0.050000000745058,0.228233054280281,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1125183105469,1.0,0.1830858737230301,0.8054347038269043,0.8054347038269043,1.0,1.0,-0.8274857997894287,0.3271988332271576,0.5002869367599487,0.1893192827701568,0.0,0.0,0.1069802194833755,24.37353515625,25.0,-0.3435361385345459,-4615.267578125,66.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,304.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1020204797387123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125755488872528,0.1257620006799698,-6.511534138553543e-06,0.0,0.0001035378154483,0.0,0.0,7.496906757354736,0.0,0.0,0.0,0.335495114326477,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665387511253357,-1675.9451904296875,304.1476745605469,0.7600322365760803,0.1175428703427314,0.1062540486454963,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5691332221031189,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728731155395507,-1392.23046875,304.1402587890625,0.7771238684654236,0.126200646162033,0.0883170589804649,293.13720703125,297.1499938964844,293.1499938964844,0.1573221236467361,-3469.501953125,304.1483459472656,0.9574691653251648,0.2318899929523468,0.2199533879756927,293.25787353515625,297.1499938964844,293.1499938964844,0.0046638930216431,-1739.7332763671875,297.41796875,0.5691332221031189,0.050000000745058,0.2282287776470184,291.1125183105469,291.1499938964844,273.7894592285156,270.8959655761719,285.5625915527344,293.2579345703125,291.112548828125,1.0,0.1832427680492401,0.8054723143577576,0.8054723143577576,1.0,1.0,-0.8290963172912598,0.3280210494995117,0.5010752081871033,0.1893820613622665,0.0,0.0,0.1094809770584106,24.362548828125,25.0,-0.095715582370758,-4642.19482421875,66.70899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528747558594,304.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.201171875,18000.0,0.0,0.0,0.1026986986398696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126988410949707,0.1269949376583099,-6.51359459880041e-06,0.0,0.0001042261283146,0.0,0.0,7.574129581451416,0.0,0.0,0.0,0.3356788158416748,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667545869946479,-1679.758544921875,304.147705078125,0.7607504725456238,0.1178106516599655,0.1064962148666381,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5692669153213501,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738939121365547,-1406.6217041015625,304.1401672363281,0.7800084948539734,0.1275087594985962,0.0892310664057731,293.13702392578125,297.1499938964844,293.1499938964844,0.157487541437149,-3472.412353515625,304.1483459472656,0.9579561948776244,0.2320873588323593,0.2201392203569412,293.2574768066406,297.1499938964844,293.1499938964844,0.0046494421549141,-1734.80419921875,297.4002685546875,0.5692669153213501,0.050000000745058,0.228224903345108,291.11260986328125,291.1499938964844,273.7484130859375,270.8684997558594,285.5414733886719,293.2575378417969,291.1126403808594,1.0,0.1834018379449844,0.8055016994476318,0.8055016994476318,1.0,1.0,-0.8307012915611267,0.3288561701774597,0.501845121383667,0.1894041299819946,0.0,0.0,0.1119669750332832,24.35295867919922,25.0,0.1646450012922287,-4669.3955078125,66.95014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,304.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1033879816532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282277107238769,0.1282342374324798,-6.515680070151575e-06,0.0,0.0001049256607075,0.0,0.0,7.651856422424316,0.0,0.0,0.0,0.3358641266822815,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703591942787,-1687.1080322265625,304.14776611328125,0.7621031999588013,0.1183283478021621,0.1069654002785682,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5694895386695862,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.0759130492806434,-1435.2066650390625,304.1400756835937,0.7856647372245789,0.1301039755344391,0.0910482108592987,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112840652465,-3478.09912109375,304.1483459472656,0.9588540196418762,0.2324773520231247,0.2205073982477188,293.2568054199219,297.1499938964844,293.1499938964844,0.0046205502003431,-1724.91064453125,297.3650817871094,0.5694895386695862,0.050000000745058,0.2282184511423111,291.1130676269531,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1131591796875,1.0,0.1837250143289566,0.8055605292320251,0.8055605292320251,1.0,1.0,-0.8338777422904968,0.330556184053421,0.5033215284347534,0.1893310993909835,0.0,0.0,0.1168642416596412,24.338211059570312,25.0,0.7155895829200745,-4724.314453125,67.43543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.1047922149300575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307102292776107,0.1307167410850525,-6.519904218293959e-06,0.0,0.0001063507734215,0.0,0.0,7.807880878448486,0.0,0.0,0.0,0.3362370431423187,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703591942787,-1687.1080322265625,304.14776611328125,0.7621031999588013,0.1183283478021621,0.1069654002785682,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5694895386695862,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.0759130492806434,-1435.2066650390625,304.1400756835937,0.7856647372245789,0.1301039755344391,0.0910482108592987,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112840652465,-3478.09912109375,304.1483459472656,0.9588540196418762,0.2324773520231247,0.2205073982477188,293.2568054199219,297.1499938964844,293.1499938964844,0.0046205502003431,-1724.91064453125,297.3650817871094,0.5694895386695862,0.050000000745058,0.2282184511423111,291.1130676269531,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1131591796875,1.0,0.1837250143289566,0.8055605292320251,0.8055605292320251,1.0,1.0,-0.8338777422904968,0.330556184053421,0.5033215284347534,0.1893310993909835,0.0,0.0,0.1168642416596412,24.338211059570312,25.0,0.7155895829200745,-4724.314453125,67.43543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.1047922149300575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307102292776107,0.1307167410850525,-6.519904218293959e-06,0.0,0.0001063507734215,0.0,0.0,7.807880878448486,0.0,0.0,0.0,0.3362370431423187,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675626844167709,-1694.046142578125,304.1478576660156,0.7633354067802429,0.1188195422291755,0.1074118316173553,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5696508884429932,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778852552175521,-1463.26611328125,304.1401062011719,0.7911093235015869,0.1326476782560348,0.0928343832492828,293.1365051269531,297.1499938964844,293.1499938964844,0.1581229865550995,-3483.560791015625,304.1483764648437,0.9596444964408876,0.232858195900917,0.2208681255578994,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916270464658,-1714.955078125,297.3300170898437,0.5696508884429932,0.050000000745058,0.2282137870788574,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.1141052246094,1.0,0.184052363038063,0.8056192994117737,0.8056192994117737,1.0,1.0,-0.836983323097229,0.3322780430316925,0.5047053098678589,0.1891119182109832,0.0,0.0,0.1216140240430831,24.329599380493164,25.0,1.279338240623474,-4779.38330078125,67.92078399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1062171757221221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331715136766433,0.1331780403852462,-6.524156560772099e-06,0.0,0.000107796928205,0.0,0.0,7.963011264801025,0.0,0.0,0.0,0.3366086184978485,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675626844167709,-1694.046142578125,304.1478576660156,0.7633354067802429,0.1188195422291755,0.1074118316173553,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5696508884429932,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778852552175521,-1463.26611328125,304.1401062011719,0.7911093235015869,0.1326476782560348,0.0928343832492828,293.1365051269531,297.1499938964844,293.1499938964844,0.1581229865550995,-3483.560791015625,304.1483764648437,0.9596444964408876,0.232858195900917,0.2208681255578994,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916270464658,-1714.955078125,297.3300170898437,0.5696508884429932,0.050000000745058,0.2282137870788574,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.1141052246094,1.0,0.184052363038063,0.8056192994117737,0.8056192994117737,1.0,1.0,-0.836983323097229,0.3322780430316925,0.5047053098678589,0.1891119182109832,0.0,0.0,0.1216140240430831,24.329599380493164,25.0,1.279338240623474,-4779.38330078125,67.92078399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1062171757221221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331715136766433,0.1331780403852462,-6.524156560772099e-06,0.0,0.000107796928205,0.0,0.0,7.963011264801025,0.0,0.0,0.0,0.3366086184978485,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679299905896186,-1700.54296875,304.14794921875,0.764443039894104,0.1192822903394699,0.1078336089849472,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5697522163391113,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797942578792572,-1490.5401611328125,304.1402282714844,0.7962872982025146,0.1351173520088195,0.0945732071995735,293.1363830566406,297.1499938964844,293.1499938964844,0.1584202498197555,-3488.755859375,304.1484375,0.9603264927864076,0.2332270890474319,0.2212186753749847,293.2557678222656,297.1499938964844,293.1499938964844,0.0045625967904925,-1704.912841796875,297.2950439453125,0.5697522163391113,0.050000000745058,0.2282108515501022,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1154479980469,1.0,0.1843808889389038,0.8056634664535522,0.8056634664535522,1.0,1.0,-0.8399927616119385,0.3340002000331878,0.505992591381073,0.1887630075216293,0.0,0.0,0.1261661052703857,24.327054977416992,25.0,1.8515063524246216,-4833.96630859375,68.40196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.255859375,18000.0,0.0,0.0,0.1076462417840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355819553136825,0.1355884820222854,-6.528382982651237e-06,0.0,0.0001092472521122,0.0,0.0,8.115368843078613,0.0,0.0,0.0,0.3369742929935455,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679299905896186,-1700.54296875,304.14794921875,0.764443039894104,0.1192822903394699,0.1078336089849472,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5697522163391113,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797942578792572,-1490.5401611328125,304.1402282714844,0.7962872982025146,0.1351173520088195,0.0945732071995735,293.1363830566406,297.1499938964844,293.1499938964844,0.1584202498197555,-3488.755859375,304.1484375,0.9603264927864076,0.2332270890474319,0.2212186753749847,293.2557678222656,297.1499938964844,293.1499938964844,0.0045625967904925,-1704.912841796875,297.2950439453125,0.5697522163391113,0.050000000745058,0.2282108515501022,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1154479980469,1.0,0.1843808889389038,0.8056634664535522,0.8056634664535522,1.0,1.0,-0.8399927616119385,0.3340002000331878,0.505992591381073,0.1887630075216293,0.0,0.0,0.1261661052703857,24.327054977416992,25.0,1.8515063524246216,-4833.96630859375,68.40196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.255859375,18000.0,0.0,0.0,0.1076462417840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355819553136825,0.1355884820222854,-6.528382982651237e-06,0.0,0.0001092472521122,0.0,0.0,8.115368843078613,0.0,0.0,0.0,0.3369742929935455,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707205414772,-1706.5693359375,304.1480712890625,0.7654229998588562,0.1197146624326706,0.1082288771867752,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5697954297065735,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816248059272766,-1516.781982421875,304.14044189453125,0.8011521100997925,0.1374907046556472,0.0962491407990455,293.1363525390625,297.1499938964844,293.1499938964844,0.158700630068779,-3493.642333984375,304.14849853515625,0.9608999490737916,0.2335812151432037,0.2215563207864761,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334142632782,-1694.7685546875,297.2600402832031,0.5697954297065735,0.050000000745058,0.2282095998525619,291.1169128417969,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1171875,1.0,0.1847076565027237,0.8057076930999756,0.8057076930999756,1.0,1.0,-0.8428819179534912,0.335702121257782,0.5071797966957092,0.1883066594600677,0.0,0.0,0.1304674297571182,24.33051300048828,25.0,2.412558078765869,-4887.37255859375,68.87478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1090623661875724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379084885120391,0.1379150152206421,-6.532525276270462e-06,0.0,0.0001106844356399,0.0,0.0,8.262842178344727,0.0,0.0,0.0,0.3373289406299591,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707205414772,-1706.5693359375,304.1480712890625,0.7654229998588562,0.1197146624326706,0.1082288771867752,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5697954297065735,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816248059272766,-1516.781982421875,304.14044189453125,0.8011521100997925,0.1374907046556472,0.0962491407990455,293.1363525390625,297.1499938964844,293.1499938964844,0.158700630068779,-3493.642333984375,304.14849853515625,0.9608999490737916,0.2335812151432037,0.2215563207864761,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334142632782,-1694.7685546875,297.2600402832031,0.5697954297065735,0.050000000745058,0.2282095998525619,291.1169128417969,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1171875,1.0,0.1847076565027237,0.8057076930999756,0.8057076930999756,1.0,1.0,-0.8428819179534912,0.335702121257782,0.5071797966957092,0.1883066594600677,0.0,0.0,0.1304674297571182,24.33051300048828,25.0,2.412558078765869,-4887.37255859375,68.87478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1090623661875724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379084885120391,0.1379150152206421,-6.532525276270462e-06,0.0,0.0001106844356399,0.0,0.0,8.262842178344727,0.0,0.0,0.0,0.3373289406299591,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684303641319274,-1709.3919677734375,304.14813232421875,0.7658624649047852,0.1199184730648994,0.1084156706929206,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5697950124740601,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825042352080345,-1529.41455078125,304.1405639648437,0.8034485578536987,0.1386319547891616,0.0970571190118789,293.1363525390625,297.1499938964844,293.1499938964844,0.1588335633277893,-3495.95361328125,304.1485290527344,0.9611443877220154,0.2337515950202942,0.2217192649841308,293.2553405761719,297.1499938964844,293.1499938964844,0.0045187473297119,-1689.652099609375,297.2425231933594,0.5697950124740601,0.050000000745058,0.2282095998525619,291.1178894042969,291.1499938964844,273.4156188964844,270.6478576660156,285.3540954589844,293.25537109375,291.1181945800781,1.0,0.1848694086074829,0.8057297468185425,0.8057297468185425,1.0,1.0,-0.8442713022232056,0.3365375101566314,0.5077338218688965,0.1880449652671814,0.0,0.0,0.1325047016143798,24.334592819213867,25.0,2.678211212158203,-4913.3818359375,69.10650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1097597032785415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390278786420822,0.1390344202518463,-6.534543445013696e-06,0.0,0.0001113921462092,0.0,0.0,8.333950996398926,0.0,0.0,0.0,0.3375002145767212,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.068583182990551,-1712.093505859375,304.148193359375,0.7662702798843384,0.1201144605875015,0.1085955128073692,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5697811841964722,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833588391542434,-1541.7039794921875,304.1407165527344,0.8056532740592957,0.1397417485713958,0.0978439077734947,293.1363830566406,297.1499938964844,293.1499938964844,0.1589616686105728,-3498.17724609375,304.1485595703125,0.9613624811172484,0.2339174002408981,0.2218780815601349,293.2552795410156,297.1499938964844,293.1499938964844,0.0045040259137749,-1684.50537109375,297.2249755859375,0.5697811841964722,0.050000000745058,0.228209987282753,291.1189880371094,291.1499938964844,273.38446044921875,270.6276550292969,285.3348999023437,293.2552795410156,291.11932373046875,1.0,0.1850296705961227,0.8057454824447632,0.8057454824447632,1.0,1.0,-0.8456225395202637,0.3373595178127289,0.5082629919052124,0.187764897942543,0.0,0.0,0.1344637274742126,24.340112686157227,25.0,2.93740177154541,-4938.85009765625,69.33465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,304.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.1104473397135734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401151120662689,0.140121653676033,-6.536518412758596e-06,0.0,0.0001120900124078,0.0,0.0,8.40311050415039,0.0,0.0,0.0,0.3376669883728027,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688678175210952,-1717.122314453125,304.1483154296875,0.7669915556907654,0.1204827055335044,0.1089337095618248,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5697152614593506,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849853381514549,-1565.1229248046875,304.14111328125,0.8097004294395447,0.1418566256761551,0.0993458032608032,293.13653564453125,297.1499938964844,293.1499938964844,0.1592020541429519,-3502.339599609375,304.14862060546875,0.9617205858230592,0.2342342287302017,0.2221820801496505,293.2552490234375,297.1499938964844,293.1499938964844,0.0044743935577571,-1674.1123046875,297.18975830078125,0.5697152614593506,0.050000000745058,0.2282118648290634,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1217956542969,1.0,0.1853440999984741,0.8057769536972046,0.8057769536972046,1.0,1.0,-0.8481984734535217,0.3389536440372467,0.5092448592185974,0.1871627271175384,0.0,0.0,0.1381105333566665,24.355358123779297,25.0,3.421469688415528,-4987.71923828125,69.77792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1117823123931884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421698182821273,0.1421763598918914,-6.5402982727391645e-06,0.0,0.0001134448393713,0.0,0.0,8.53408145904541,0.0,0.0,0.0,0.3379833400249481,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688678175210952,-1717.122314453125,304.1483154296875,0.7669915556907654,0.1204827055335044,0.1089337095618248,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5697152614593506,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849853381514549,-1565.1229248046875,304.14111328125,0.8097004294395447,0.1418566256761551,0.0993458032608032,293.13653564453125,297.1499938964844,293.1499938964844,0.1592020541429519,-3502.339599609375,304.14862060546875,0.9617205858230592,0.2342342287302017,0.2221820801496505,293.2552490234375,297.1499938964844,293.1499938964844,0.0044743935577571,-1674.1123046875,297.18975830078125,0.5697152614593506,0.050000000745058,0.2282118648290634,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1217956542969,1.0,0.1853440999984741,0.8057769536972046,0.8057769536972046,1.0,1.0,-0.8481984734535217,0.3389536440372467,0.5092448592185974,0.1871627271175384,0.0,0.0,0.1381105333566665,24.355358123779297,25.0,3.421469688415528,-4987.71923828125,69.77792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1117823123931884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421698182821273,0.1421763598918914,-6.5402982727391645e-06,0.0,0.0001134448393713,0.0,0.0,8.53408145904541,0.0,0.0,0.0,0.3379833400249481,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691271275281906,-1721.699951171875,304.1484375,0.7676025032997131,0.1208224967122078,0.1092459633946418,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5696067214012146,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865000784397125,-1586.9576416015625,304.1415405273437,0.8132834434509277,0.1438282579183578,0.1007494777441024,293.1367492675781,297.1499938964844,293.1499938964844,0.1594223827123642,-3506.141357421875,304.1487121582031,0.96198832988739,0.2345321029424667,0.2224684059619903,293.25537109375,297.1499938964844,293.1499938964844,0.0044444934464991,-1663.5836181640625,297.1543273925781,0.5696067214012146,0.050000000745058,0.2282149642705917,291.1241455078125,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1245422363281,1.0,0.1856488287448883,0.805808424949646,0.805808424949646,1.0,1.0,-0.8506059050559998,0.3404723405838012,0.5101335644721985,0.1865270882844925,0.0,0.0,0.1413756757974624,24.375375747680664,25.0,3.84994912147522,-5033.4013671875,70.2024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1130502372980117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440457999706268,0.1440523415803909,-6.54380983178271e-06,0.0,0.0001147316215792,0.0,0.0,8.653979301452637,0.0,0.0,0.0,0.3382736444473266,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691271275281906,-1721.699951171875,304.1484375,0.7676025032997131,0.1208224967122078,0.1092459633946418,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5696067214012146,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865000784397125,-1586.9576416015625,304.1415405273437,0.8132834434509277,0.1438282579183578,0.1007494777441024,293.1367492675781,297.1499938964844,293.1499938964844,0.1594223827123642,-3506.141357421875,304.1487121582031,0.96198832988739,0.2345321029424667,0.2224684059619903,293.25537109375,297.1499938964844,293.1499938964844,0.0044444934464991,-1663.5836181640625,297.1543273925781,0.5696067214012146,0.050000000745058,0.2282149642705917,291.1241455078125,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1245422363281,1.0,0.1856488287448883,0.805808424949646,0.805808424949646,1.0,1.0,-0.8506059050559998,0.3404723405838012,0.5101335644721985,0.1865270882844925,0.0,0.0,0.1413756757974624,24.375375747680664,25.0,3.84994912147522,-5033.4013671875,70.2024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1130502372980117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440457999706268,0.1440523415803909,-6.54380983178271e-06,0.0,0.0001147316215792,0.0,0.0,8.653979301452637,0.0,0.0,0.0,0.3382736444473266,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.069363348186016,-1725.8662109375,304.1485595703125,0.7681165933609009,0.121136225759983,0.1095344573259353,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5694628357887268,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878970623016357,-1607.105712890625,304.1420288085937,0.8164535164833069,0.1456470936536789,0.1020482033491134,293.13702392578125,297.1499938964844,293.1499938964844,0.1596231460571289,-3509.5927734375,304.1488037109375,0.9621771574020386,0.2348109781742096,0.222737044095993,293.255615234375,297.1499938964844,293.1499938964844,0.0044143283739686,-1652.9228515625,297.11865234375,0.5694628357887268,0.050000000745058,0.2282190918922424,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.1275939941406,1.0,0.1859418451786041,0.8058322668075562,0.8058322668075562,1.0,1.0,-0.8528391718864441,0.341902494430542,0.5109366774559021,0.185881420969963,0.0,0.0,0.1442257463932037,24.39948272705078,25.0,4.217347621917725,-5075.30078125,70.60588073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1142332553863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457156091928482,0.1457221508026123,-6.546994882228319e-06,0.0,0.0001159322346211,0.0,0.0,8.760973930358887,0.0,0.0,0.0,0.338533341884613,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.069363348186016,-1725.8662109375,304.1485595703125,0.7681165933609009,0.121136225759983,0.1095344573259353,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5694628357887268,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878970623016357,-1607.105712890625,304.1420288085937,0.8164535164833069,0.1456470936536789,0.1020482033491134,293.13702392578125,297.1499938964844,293.1499938964844,0.1596231460571289,-3509.5927734375,304.1488037109375,0.9621771574020386,0.2348109781742096,0.222737044095993,293.255615234375,297.1499938964844,293.1499938964844,0.0044143283739686,-1652.9228515625,297.11865234375,0.5694628357887268,0.050000000745058,0.2282190918922424,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.1275939941406,1.0,0.1859418451786041,0.8058322668075562,0.8058322668075562,1.0,1.0,-0.8528391718864441,0.341902494430542,0.5109366774559021,0.185881420969963,0.0,0.0,0.1442257463932037,24.39948272705078,25.0,4.217347621917725,-5075.30078125,70.60588073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1142332553863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457156091928482,0.1457221508026123,-6.546994882228319e-06,0.0,0.0001159322346211,0.0,0.0,8.760973930358887,0.0,0.0,0.0,0.338533341884613,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695783868432045,-1729.6546630859375,304.148681640625,0.7685443162918091,0.1214258223772049,0.1098009124398231,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5692893862724304,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891692787408828,-1625.45361328125,304.142578125,0.8192386627197266,0.1473022997379303,0.1032344102859497,293.1373596191406,297.1499938964844,293.1499938964844,0.1598046720027923,-3512.70166015625,304.1488952636719,0.9622951149940492,0.2350704669952392,0.2229875922203064,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839020654559,-1642.134521484375,297.0827331542969,0.5692893862724304,0.050000000745058,0.2282240688800811,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1308288574219,1.0,0.1862212717533111,0.8058560490608215,0.8058560490608215,1.0,1.0,-0.8548904657363892,0.3432323038578033,0.5116581320762634,0.1852470338344574,0.0,0.0,0.1466303169727325,24.42717933654785,25.0,4.507002830505371,-5112.83740234375,70.98599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.115313209593296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471529006958007,0.1471594423055648,-6.54979658065713e-06,0.0,0.0001170282484963,0.0,0.0,8.853300094604492,0.0,0.0,0.0,0.3387580513954162,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695783868432045,-1729.6546630859375,304.148681640625,0.7685443162918091,0.1214258223772049,0.1098009124398231,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5692893862724304,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891692787408828,-1625.45361328125,304.142578125,0.8192386627197266,0.1473022997379303,0.1032344102859497,293.1373596191406,297.1499938964844,293.1499938964844,0.1598046720027923,-3512.70166015625,304.1488952636719,0.9622951149940492,0.2350704669952392,0.2229875922203064,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839020654559,-1642.134521484375,297.0827331542969,0.5692893862724304,0.050000000745058,0.2282240688800811,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1308288574219,1.0,0.1862212717533111,0.8058560490608215,0.8058560490608215,1.0,1.0,-0.8548904657363892,0.3432323038578033,0.5116581320762634,0.1852470338344574,0.0,0.0,0.1466303169727325,24.42717933654785,25.0,4.507002830505371,-5112.83740234375,70.98599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.115313209593296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471529006958007,0.1471594423055648,-6.54979658065713e-06,0.0,0.0001170282484963,0.0,0.0,8.853300094604492,0.0,0.0,0.0,0.3387580513954162,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696785673499107,-1731.4180908203125,304.14874267578125,0.7687287926673889,0.1215622201561927,0.1099264621734619,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5691930651664734,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897561013698577,-1633.913330078125,304.1428527832031,0.8204911947250366,0.1480646431446075,0.1037827432155609,293.1375427246094,297.1499938964844,293.1499938964844,0.1598883271217346,-3514.12939453125,304.1489562988281,0.962329626083374,0.2351928502321243,0.2231060117483139,293.2561950683594,297.1499938964844,293.1499938964844,0.0043685901910066,-1636.69287109375,297.06463623046875,0.5691930651664734,0.050000000745058,0.2282268404960632,291.13201904296875,291.1499938964844,273.1834411621094,270.50518798828125,285.19757080078125,293.25616455078125,291.13250732421875,1.0,0.1863553673028946,0.8058679699897766,0.8058679699897766,1.0,1.0,-0.8558453321456909,0.3438560366630554,0.5119892954826355,0.1849397271871566,0.0,0.0,0.1476579010486602,24.442251205444336,25.0,4.630712985992432,-5129.8095703125,71.16658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1158091202378273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477776169776916,0.1477841585874557,-6.55103804092505e-06,0.0,0.0001175315337604,0.0,0.0,8.893505096435547,0.0,0.0,0.0,0.3388561606407165,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697742402553558,-1733.10107421875,304.1488037109375,0.7688955068588257,0.121693454682827,0.1100472658872604,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5690910816192627,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.090309165418148,-1641.883056640625,304.1431579589844,0.8216524720191956,0.1487824320793151,0.1043002679944038,293.13775634765625,297.1499938964844,293.1499938964844,0.1599673181772232,-3515.474609375,304.14898681640625,0.9623489379882812,0.2353103756904602,0.2232198417186737,293.2564392089844,297.1499938964844,293.1499938964844,0.0043532187119126,-1631.2220458984375,297.0465087890625,0.5690910816192627,0.050000000745058,0.2282297760248184,291.1337280273437,291.1499938964844,273.1716613769531,270.4995422363281,285.1874389648437,293.25640869140625,291.1342468261719,1.0,0.1864854842424392,0.8058779835700989,0.8058779835700989,1.0,1.0,-0.8567522764205933,0.3444507718086242,0.512301504611969,0.1846414804458618,0.0,0.0,0.1485667526721954,24.45806884765625,25.0,4.74241304397583,-5145.5107421875,71.34060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.57568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.1162732616066932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483370661735534,0.1483436226844787,-6.55216672384995e-06,0.0,0.0001180025792564,0.0,0.0,8.929555892944336,0.0,0.0,0.0,0.3389442861080169,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699531733989715,-1736.245361328125,304.1488952636719,0.769180953502655,0.1219417303800582,0.1102758646011352,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.568872332572937,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913125053048133,-1656.3277587890625,304.1437683105469,0.8237079977989197,0.1500808298587799,0.1052413433790206,293.1382141113281,297.1499938964844,293.1499938964844,0.1601116210222244,-3517.922607421875,304.1490783691406,0.9623457789421082,0.2355310022830963,0.2234340459108352,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223076499998,-1620.197265625,297.0099792480469,0.568872332572937,0.050000000745058,0.2282360792160034,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.1377868652344,1.0,0.1867333799600601,0.8058979511260986,0.8058979511260986,1.0,1.0,-0.8584222793579102,0.3455509841442108,0.5128713250160217,0.1840790957212448,0.0,0.0,0.1500253975391388,24.49173927307129,25.0,4.960227489471436,-5172.94921875,71.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1171013116836547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492561101913452,0.1492626667022705,-6.554074388986919e-06,0.0,0.0001188429450849,0.0,0.0,8.988898277282715,0.0,0.0,0.0,0.3390898704528808,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699531733989715,-1736.245361328125,304.1488952636719,0.769180953502655,0.1219417303800582,0.1102758646011352,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.568872332572937,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913125053048133,-1656.3277587890625,304.1437683105469,0.8237079977989197,0.1500808298587799,0.1052413433790206,293.1382141113281,297.1499938964844,293.1499938964844,0.1601116210222244,-3517.922607421875,304.1490783691406,0.9623457789421082,0.2355310022830963,0.2234340459108352,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223076499998,-1620.197265625,297.0099792480469,0.568872332572937,0.050000000745058,0.2282360792160034,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.1377868652344,1.0,0.1867333799600601,0.8058979511260986,0.8058979511260986,1.0,1.0,-0.8584222793579102,0.3455509841442108,0.5128713250160217,0.1840790957212448,0.0,0.0,0.1500253975391388,24.49173927307129,25.0,4.960227489471436,-5172.94921875,71.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1171013116836547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492561101913452,0.1492626667022705,-6.554074388986919e-06,0.0,0.0001188429450849,0.0,0.0,8.988898277282715,0.0,0.0,0.0,0.3390898704528808,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701167955994606,-1739.1160888671875,304.14898681640625,0.7694063782691956,0.1221726685762405,0.1104884967207908,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.568634569644928,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921682715415954,-1668.62451171875,304.1444091796875,0.8253942131996155,0.151181548833847,0.1060471758246421,293.138671875,297.1499938964844,293.1499938964844,0.1602374166250229,-3520.04248046875,304.149169921875,0.9622873663902284,0.2357321828603744,0.2236300259828567,293.2575988769531,297.1499938964844,293.1499938964844,0.0042911819182336,-1609.0643310546875,296.9732360839844,0.568634569644928,0.050000000745058,0.2282429486513137,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1415100097656,1.0,0.1869635432958603,0.8059179186820984,0.8059179186820984,1.0,1.0,-0.8598897457122803,0.3465242087841034,0.5133655071258545,0.1835685223340988,0.0,0.0,0.1509818136692047,24.528095245361328,25.0,5.156896591186523,-5194.65283203125,71.96721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.1177837625145912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498909145593643,0.1498974710702896,-6.55548046779586e-06,0.0,0.0001195355434902,0.0,0.0,9.030041694641112,0.0,0.0,0.0,0.3391916453838348,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701167955994606,-1739.1160888671875,304.14898681640625,0.7694063782691956,0.1221726685762405,0.1104884967207908,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.568634569644928,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921682715415954,-1668.62451171875,304.1444091796875,0.8253942131996155,0.151181548833847,0.1060471758246421,293.138671875,297.1499938964844,293.1499938964844,0.1602374166250229,-3520.04248046875,304.149169921875,0.9622873663902284,0.2357321828603744,0.2236300259828567,293.2575988769531,297.1499938964844,293.1499938964844,0.0042911819182336,-1609.0643310546875,296.9732360839844,0.568634569644928,0.050000000745058,0.2282429486513137,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1415100097656,1.0,0.1869635432958603,0.8059179186820984,0.8059179186820984,1.0,1.0,-0.8598897457122803,0.3465242087841034,0.5133655071258545,0.1835685223340988,0.0,0.0,0.1509818136692047,24.528095245361328,25.0,5.156896591186523,-5194.65283203125,71.96721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.1177837625145912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498909145593643,0.1498974710702896,-6.55548046779586e-06,0.0,0.0001195355434902,0.0,0.0,9.030041694641112,0.0,0.0,0.0,0.3391916453838348,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703091844916343,-1742.515625,304.1490173339844,0.769748330116272,0.1224740967154502,0.1107340008020401,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684322714805603,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928989350795745,-1679.108154296875,304.1450500488281,0.8268275856971741,0.1521361321210861,0.1067366749048233,293.1387634277344,297.1499938964844,293.1499938964844,0.160392090678215,-3522.690673828125,304.1492004394531,0.9623278379440308,0.236001506447792,0.2238578796386718,293.2577514648437,297.1499938964844,293.1499938964844,0.004261246882379,-1598.337890625,296.9374389648437,0.5684322714805603,0.050000000745058,0.2282488197088241,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1514892578125,293.2577514648437,291.1449584960937,1.0,0.1871777474880218,0.8059384226799011,0.8059384226799011,1.0,1.0,-0.8612937927246094,0.3474471569061279,0.5138466358184814,0.1831004023551941,0.0,0.0,0.1514642685651779,24.55946350097656,25.0,4.5617852210998535,-5211.2861328125,72.24884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.1183102428913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502395570278167,0.150246113538742,-6.556357220688369e-06,0.0,0.0001200698534375,0.0,0.0,9.052793502807615,0.0,0.0,0.0,0.3392490744590759,4.0,0.0,1.0
