time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703091844916343,-1742.515625,304.1490173339844,0.769748330116272,0.1224740967154502,0.1107340008020401,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684322714805603,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928989350795745,-1679.108154296875,304.1450500488281,0.8268275856971741,0.1521361321210861,0.1067366749048233,293.1387634277344,297.1499938964844,293.1499938964844,0.160392090678215,-3522.690673828125,304.1492004394531,0.9623278379440308,0.236001506447792,0.2238578796386718,293.2577514648437,297.1499938964844,293.1499938964844,0.004261246882379,-1598.337890625,296.9374389648437,0.5684322714805603,0.050000000745058,0.2282488197088241,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1514892578125,293.2577514648437,291.1449584960937,1.0,0.1871777474880218,0.8059384226799011,0.8059384226799011,1.0,1.0,-0.8612937927246094,0.3474471569061279,0.5138466358184814,0.1831004023551941,0.0,0.0,0.1514642685651779,24.55946350097656,25.0,4.5617852210998535,-5211.2861328125,72.24884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.1183102428913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502395570278167,0.150246113538742,-6.556357220688369e-06,0.0,0.0001200698534375,0.0,0.0,9.052793502807615,0.0,0.0,0.0,0.3392490744590759,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705921724438667,-1747.5799560546875,304.1488647460937,0.7703896164894104,0.1228674352169036,0.1110719367861747,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.093513011932373,-1687.9190673828125,304.14569091796875,0.8280481696128845,0.1528883278369903,0.10730592161417,293.13836669921875,297.1499938964844,293.1499938964844,0.1606564372777938,-3527.330322265625,304.1490173339844,0.9626235365867616,0.2363678216934204,0.2241857647895813,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331283912062,-1588.3314208984375,296.9027404785156,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572326660156,291.1465759277344,1.0,0.187382236123085,0.8059588670730591,0.8059588670730591,1.0,1.0,-0.8627813458442688,0.3484061062335968,0.5143752694129944,0.1826511025428772,0.0,0.0,0.1517896056175232,24.580381393432617,25.0,2.390200614929199,-5225.869140625,72.52995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,304.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.118680253624916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504368931055069,0.1504434496164322,-6.5568242462177295e-06,0.0,0.000120445372886,0.0,0.0,9.065635681152344,0.0,0.0,0.0,0.3392817378044128,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705921724438667,-1747.5799560546875,304.1488647460937,0.7703896164894104,0.1228674352169036,0.1110719367861747,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.093513011932373,-1687.9190673828125,304.14569091796875,0.8280481696128845,0.1528883278369903,0.10730592161417,293.13836669921875,297.1499938964844,293.1499938964844,0.1606564372777938,-3527.330322265625,304.1490173339844,0.9626235365867616,0.2363678216934204,0.2241857647895813,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331283912062,-1588.3314208984375,296.9027404785156,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572326660156,291.1465759277344,1.0,0.187382236123085,0.8059588670730591,0.8059588670730591,1.0,1.0,-0.8627813458442688,0.3484061062335968,0.5143752694129944,0.1826511025428772,0.0,0.0,0.1517896056175232,24.580381393432617,25.0,2.390200614929199,-5225.869140625,72.52995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,304.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.118680253624916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504368931055069,0.1504434496164322,-6.5568242462177295e-06,0.0,0.000120445372886,0.0,0.0,9.065635681152344,0.0,0.0,0.0,0.3392817378044128,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707540586590766,-1750.4896240234375,304.1487731933594,0.7707509994506836,0.1230814754962921,0.1112599596381187,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365894317627,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.093749888241291,-1691.3095703125,304.1460266113281,0.8284862041473389,0.1531570553779602,0.1075207665562629,293.1380615234375,297.1499938964844,293.1499938964844,0.1608166098594665,-3530.155517578125,304.1488952636719,0.962799608707428,0.2365705519914627,0.2243720144033432,293.25665283203125,297.1499938964844,293.1499938964844,0.0042196768335998,-1583.570068359375,296.8856811523437,0.5682365894317627,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.13836669921875,293.2567443847656,291.1468200683594,1.0,0.1874807178974151,0.8059691190719604,0.8059691190719604,1.0,1.0,-0.8634912371635437,0.3488716185092926,0.5146195888519287,0.1824166923761367,0.0,0.0,0.1519710719585418,24.59087562561035,25.0,1.4399621486663818,-5233.181640625,72.66510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,304.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.1188116520643234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505382806062698,0.1505448371171951,-6.557011602126295e-06,0.0,0.0001205787193612,0.0,0.0,9.072163581848145,0.0,0.0,0.0,0.3392976820468902,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709243789315223,-1753.5545654296875,304.148681640625,0.7711199522018433,0.1233037561178207,0.1114562824368476,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681595206260681,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939305871725082,-1693.884521484375,304.1464233398437,0.8287838101387024,0.1533464342355728,0.107681930065155,293.13775634765625,297.1499938964844,293.1499938964844,0.1609881669282913,-3533.182861328125,304.1488037109375,0.9629749655723572,0.2367822527885437,0.2245679348707199,293.2560729980469,297.1499938964844,293.1499938964844,0.0042065549641847,-1578.9312744140625,296.86883544921875,0.5681595206260681,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.13385009765625,293.25616455078125,291.1469116210937,1.0,0.1875762641429901,0.805976927280426,0.805976927280426,1.0,1.0,-0.8641586303710938,0.3493199944496155,0.5148386359214783,0.182168647646904,0.0,0.0,0.1521647274494171,24.602373123168945,25.0,0.7509187459945679,-5240.50244140625,72.79474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227966308594,304.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.1189117282629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506479680538177,0.150654524564743,-6.5572048697504215e-06,0.0,0.0001206802917295,0.0,0.0,9.07921314239502,0.0,0.0,0.0,0.3393146991729736,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712839588522911,-1760.033203125,304.1485290527344,0.7718572616577148,0.1237682700157165,0.1118686273694038,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.094108298420906,-1696.366455078125,304.1473083496094,0.8289205431938171,0.1534718126058578,0.1078314259648323,293.1371154785156,297.1499938964844,293.1499938964844,0.161355584859848,-3539.66259765625,304.1485900878906,0.9632993936538696,0.2372264713048935,0.224981740117073,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811410337686,-1569.9500732421875,296.8359375,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547912597656,291.1468200683594,1.0,0.1877571195363998,0.8059924840927124,0.8059924840927124,1.0,1.0,-0.8653377294540405,0.3501573503017425,0.5151803493499756,0.181616261601448,0.0,0.0,0.1525843441486358,24.62934112548828,25.0,-0.0434016548097133,-5254.830078125,73.03396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549011230469,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.1190332993865013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508870869874954,0.1508936434984207,-6.55762460155529e-06,0.0,0.0001208036701427,0.0,0.0,9.094582557678224,0.0,0.0,0.0,0.3393517136573791,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712839588522911,-1760.033203125,304.1485290527344,0.7718572616577148,0.1237682700157165,0.1118686273694038,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.094108298420906,-1696.366455078125,304.1473083496094,0.8289205431938171,0.1534718126058578,0.1078314259648323,293.1371154785156,297.1499938964844,293.1499938964844,0.161355584859848,-3539.66259765625,304.1485900878906,0.9632993936538696,0.2372264713048935,0.224981740117073,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811410337686,-1569.9500732421875,296.8359375,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547912597656,291.1468200683594,1.0,0.1877571195363998,0.8059924840927124,0.8059924840927124,1.0,1.0,-0.8653377294540405,0.3501573503017425,0.5151803493499756,0.181616261601448,0.0,0.0,0.1525843441486358,24.62934112548828,25.0,-0.0434016548097133,-5254.830078125,73.03396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549011230469,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.1190332993865013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508870869874954,0.1508936434984207,-6.55762460155529e-06,0.0,0.0001208036701427,0.0,0.0,9.094582557678224,0.0,0.0,0.0,0.3393517136573791,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716628208756446,-1766.866943359375,304.1483764648437,0.7725721001625061,0.1242542564868927,0.1123019233345985,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.56771320104599,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940247178077697,-1695.054443359375,304.1483459472656,0.8284069895744324,0.1532416939735412,0.107737235724926,293.13641357421875,297.1499938964844,293.1499938964844,0.1617466509342193,-3546.549560546875,304.1484069824219,0.9635677337646484,0.2376924604177475,0.2254180312156677,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566439904272,-1561.2869873046875,296.80401611328125,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1466064453125,1.0,0.1879220306873321,0.806007981300354,0.806007981300354,1.0,1.0,-0.8662790060043335,0.3509084284305572,0.5153705477714539,0.1809668540954589,0.0,0.0,0.1530473381280899,24.66220664978028,25.0,-0.3433309197425842,-5268.46240234375,73.24203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830078125,304.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.119075059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511521935462951,0.1511587500572204,-6.558092081832001e-06,0.0,0.0001208460525958,0.0,0.0,9.111629486083984,0.0,0.0,0.0,0.3393927812576294,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716628208756446,-1766.866943359375,304.1483764648437,0.7725721001625061,0.1242542564868927,0.1123019233345985,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.56771320104599,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940247178077697,-1695.054443359375,304.1483459472656,0.8284069895744324,0.1532416939735412,0.107737235724926,293.13641357421875,297.1499938964844,293.1499938964844,0.1617466509342193,-3546.549560546875,304.1484069824219,0.9635677337646484,0.2376924604177475,0.2254180312156677,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566439904272,-1561.2869873046875,296.80401611328125,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1466064453125,1.0,0.1879220306873321,0.806007981300354,0.806007981300354,1.0,1.0,-0.8662790060043335,0.3509084284305572,0.5153705477714539,0.1809668540954589,0.0,0.0,0.1530473381280899,24.66220664978028,25.0,-0.3433309197425842,-5268.46240234375,73.24203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830078125,304.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.119075059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511521935462951,0.1511587500572204,-6.558092081832001e-06,0.0,0.0001208460525958,0.0,0.0,9.111629486083984,0.0,0.0,0.0,0.3393927812576294,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720561891794204,-1773.9691162109375,304.1482849121094,0.7732489705085754,0.1247573345899581,0.1127519533038139,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.567395806312561,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936604216694831,-1689.6676025390625,304.1495056152344,0.82719886302948,0.1526356041431427,0.1073830053210258,293.1357421875,297.1499938964844,293.1499938964844,0.1621549874544143,-3553.728515625,304.14825439453125,0.963766872882843,0.2381758242845535,0.2258721143007278,293.25128173828125,297.1499938964844,293.1499938964844,0.0041329613886773,-1552.8983154296875,296.77301025390625,0.567395806312561,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463623046875,1.0,0.1880677938461303,0.8060227036476135,0.8060227036476135,1.0,1.0,-0.8669524192810059,0.3515661358833313,0.5153862833976746,0.1801984310150146,0.0,0.0,0.1535452753305435,24.70109748840332,25.0,-0.3761421740055084,-5281.1083984375,73.41383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,304.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1190637797117233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514401584863662,0.1514467149972915,-6.558605491591152e-06,0.0,0.0001208346002385,0.0,0.0,9.13015842437744,0.0,0.0,0.0,0.3394374549388885,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720561891794204,-1773.9691162109375,304.1482849121094,0.7732489705085754,0.1247573345899581,0.1127519533038139,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.567395806312561,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936604216694831,-1689.6676025390625,304.1495056152344,0.82719886302948,0.1526356041431427,0.1073830053210258,293.1357421875,297.1499938964844,293.1499938964844,0.1621549874544143,-3553.728515625,304.14825439453125,0.963766872882843,0.2381758242845535,0.2258721143007278,293.25128173828125,297.1499938964844,293.1499938964844,0.0041329613886773,-1552.8983154296875,296.77301025390625,0.567395806312561,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463623046875,1.0,0.1880677938461303,0.8060227036476135,0.8060227036476135,1.0,1.0,-0.8669524192810059,0.3515661358833313,0.5153862833976746,0.1801984310150146,0.0,0.0,0.1535452753305435,24.70109748840332,25.0,-0.3761421740055084,-5281.1083984375,73.41383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,304.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1190637797117233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514401584863662,0.1514467149972915,-6.558605491591152e-06,0.0,0.0001208346002385,0.0,0.0,9.13015842437744,0.0,0.0,0.0,0.3394374549388885,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606215953826,-1781.277587890625,304.1481628417969,0.7738813161849976,0.1252739876508712,0.1132152751088142,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093007817864418,-1680.0966796875,304.1507568359375,0.8252795338630676,0.1516468375921249,0.1067625805735588,293.13507080078125,297.1499938964844,293.1499938964844,0.1625768691301345,-3561.134033203125,304.14813232421875,0.9638949632644652,0.2386736720800399,0.2263408452272415,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100163944065,-1544.755615234375,296.7428894042969,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.2496032714844,291.1461486816406,1.0,0.1881916671991348,0.806037425994873,0.806037425994873,1.0,1.0,-0.8673425912857056,0.3521279692649841,0.5152146220207214,0.1792971789836883,0.0,0.0,0.1540680974721908,24.74544334411621,25.0,-0.3187028765678406,-5292.564453125,73.54571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1190254464745521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517446339130401,0.1517511904239654,-6.5591552811383735e-06,0.0,0.0001207956956932,0.0,0.0,9.149765968322754,0.0,0.0,0.0,0.3394848108291626,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606215953826,-1781.277587890625,304.1481628417969,0.7738813161849976,0.1252739876508712,0.1132152751088142,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093007817864418,-1680.0966796875,304.1507568359375,0.8252795338630676,0.1516468375921249,0.1067625805735588,293.13507080078125,297.1499938964844,293.1499938964844,0.1625768691301345,-3561.134033203125,304.14813232421875,0.9638949632644652,0.2386736720800399,0.2263408452272415,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100163944065,-1544.755615234375,296.7428894042969,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.2496032714844,291.1461486816406,1.0,0.1881916671991348,0.806037425994873,0.806037425994873,1.0,1.0,-0.8673425912857056,0.3521279692649841,0.5152146220207214,0.1792971789836883,0.0,0.0,0.1540680974721908,24.74544334411621,25.0,-0.3187028765678406,-5292.564453125,73.54571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1190254464745521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517446339130401,0.1517511904239654,-6.5591552811383735e-06,0.0,0.0001207956956932,0.0,0.0,9.149765968322754,0.0,0.0,0.0,0.3394848108291626,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726661458611488,-1784.9942626953125,304.14813232421875,0.7741802930831909,0.1255363374948501,0.1134509891271591,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668044686317444,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925736054778099,-1673.7451171875,304.1513977050781,0.8240527510643005,0.1510098725557327,0.1063528507947921,293.1347351074219,297.1499938964844,293.1499938964844,0.1627921611070633,-3564.9091796875,304.1480712890625,0.9639335870742798,0.2389272153377533,0.2265799641609192,293.2485046386719,297.1499938964844,293.1499938964844,0.0040988093242049,-1540.772705078125,296.7281799316406,0.5668044686317444,0.050000000745058,0.2282964438199997,291.1461181640625,291.1499938964844,273.1499938964844,270.5411071777344,285.0893859863281,293.2486572265625,291.1460876464844,1.0,0.1882447451353073,0.8060447573661804,0.8060447573661804,1.0,1.0,-0.8674297332763672,0.3523727655410766,0.5150569677352905,0.1787949204444885,0.0,0.0,0.1543366909027099,24.769405364990234,25.0,-0.2805274724960327,-5297.8271484375,73.59596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,304.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.1190027669072151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519017219543457,0.151908278465271,-6.55944086247473e-06,0.0,0.0001207726745633,0.0,0.0,9.159886360168455,0.0,0.0,0.0,0.3395092785358429,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072873406112194,-1788.744140625,304.1481018066406,0.7744676470756531,0.1258008927106857,0.1136889085173606,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.566579282283783,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920667201280593,-1666.3392333984375,304.1520690917969,0.8226447701454163,0.1502780169248581,0.1058762073516845,293.1344299316406,297.1499938964844,293.1499938964844,0.1630099564790725,-3568.725830078125,304.1480407714844,0.9639561772346495,0.239183560013771,0.2268218845129013,293.2475280761719,297.1499938964844,293.1499938964844,0.004087780136615,-1536.84912109375,296.7136535644531,0.566579282283783,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838623046875,293.2476806640625,291.1460266113281,1.0,0.1882914453744888,0.8060517311096191,0.8060517311096191,1.0,1.0,-0.8674432039260864,0.3525926470756531,0.5148505568504333,0.178258016705513,0.0,0.0,0.154608741402626,24.794408798217773,25.0,-0.2365297973155975,-5302.771484375,73.63521575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,304.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.118980772793293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520613729953766,0.1520679295063018,-6.5597319007792976e-06,0.0,0.0001207503592013,0.0,0.0,9.170175552368164,0.0,0.0,0.0,0.3395341634750366,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916668057441,-1796.3172607421875,304.1480407714844,0.7750108242034912,0.1263346225023269,0.1141697391867637,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908481106162071,-1648.5572509765625,304.15338134765625,0.819308340549469,0.1485473066568374,0.1047346666455268,293.1337890625,297.1499938964844,293.1499938964844,0.1634517610073089,-3576.46044921875,304.14794921875,0.9639602303504944,0.2397030442953109,0.2273128628730774,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662391111254,-1529.1749267578125,296.685302734375,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.1459350585937,1.0,0.1883656680583953,0.8060657382011414,0.8060657382011414,1.0,1.0,-0.8672602772712708,0.3529618382453918,0.5142984390258789,0.1770848780870437,0.0,0.0,0.1551574915647506,24.84680938720703,25.0,-0.1380763947963714,-5311.74755859375,73.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.1189454346895217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523851454257965,0.152391716837883,-6.560326710314257e-06,0.0,0.0001207144960062,0.0,0.0,9.191054344177246,0.0,0.0,0.0,0.3395846784114837,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916668057441,-1796.3172607421875,304.1480407714844,0.7750108242034912,0.1263346225023269,0.1141697391867637,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908481106162071,-1648.5572509765625,304.15338134765625,0.819308340549469,0.1485473066568374,0.1047346666455268,293.1337890625,297.1499938964844,293.1499938964844,0.1634517610073089,-3576.46044921875,304.14794921875,0.9639602303504944,0.2397030442953109,0.2273128628730774,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662391111254,-1529.1749267578125,296.685302734375,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.1459350585937,1.0,0.1883656680583953,0.8060657382011414,0.8060657382011414,1.0,1.0,-0.8672602772712708,0.3529618382453918,0.5142984390258789,0.1770848780870437,0.0,0.0,0.1551574915647506,24.84680938720703,25.0,-0.1380763947963714,-5311.74755859375,73.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.1189454346895217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523851454257965,0.152391716837883,-6.560326710314257e-06,0.0,0.0001207144960062,0.0,0.0,9.191054344177246,0.0,0.0,0.0,0.3395846784114837,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126395106315,-1803.946533203125,304.1479797363281,0.7755146622657776,0.1268718391656875,0.1146547198295593,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655708312988281,0.050000000745058,0.0481352880597114,293.15631103515625,297.1499938964844,293.1499938964844,0.0893630981445312,-1626.9189453125,304.1547241210937,0.8152651190757751,0.1464735269546508,0.1033490896224975,293.1332397460937,297.1499938964844,293.1499938964844,0.1639000326395034,-3584.298583984375,304.1478881835937,0.96391761302948,0.2402298152446746,0.2278115153312683,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454156696796,-1521.7413330078125,296.6578369140625,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.2436828613281,291.1459350585937,1.0,0.1884130537509918,0.8060796856880188,0.8060796856880188,1.0,1.0,-0.8668004274368286,0.3532349765300751,0.5135654211044312,0.1757884174585342,0.0,0.0,0.1557031720876693,24.90149688720703,25.0,-0.0186931509524583,-5319.5087890625,73.68402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.1189297512173652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527097225189209,0.1527162790298462,-6.560928795806831e-06,0.0,0.0001206985762109,0.0,0.0,9.21199893951416,0.0,0.0,0.0,0.33963543176651,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126395106315,-1803.946533203125,304.1479797363281,0.7755146622657776,0.1268718391656875,0.1146547198295593,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655708312988281,0.050000000745058,0.0481352880597114,293.15631103515625,297.1499938964844,293.1499938964844,0.0893630981445312,-1626.9189453125,304.1547241210937,0.8152651190757751,0.1464735269546508,0.1033490896224975,293.1332397460937,297.1499938964844,293.1499938964844,0.1639000326395034,-3584.298583984375,304.1478881835937,0.96391761302948,0.2402298152446746,0.2278115153312683,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454156696796,-1521.7413330078125,296.6578369140625,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.2436828613281,291.1459350585937,1.0,0.1884130537509918,0.8060796856880188,0.8060796856880188,1.0,1.0,-0.8668004274368286,0.3532349765300751,0.5135654211044312,0.1757884174585342,0.0,0.0,0.1557031720876693,24.90149688720703,25.0,-0.0186931509524583,-5319.5087890625,73.68402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.1189297512173652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527097225189209,0.1527162790298462,-6.560928795806831e-06,0.0,0.0001206985762109,0.0,0.0,9.21199893951416,0.0,0.0,0.0,0.33963543176651,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335302591323,-1811.5814208984373,304.14794921875,0.7759868502616882,0.1274092346429824,0.115140788257122,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876373797655105,-1601.8131103515625,304.156005859375,0.8105157613754272,0.1440949887037277,0.1017446294426918,293.1326904296875,297.1499938964844,293.1499938964844,0.1643523573875427,-3592.1982421875,304.1478271484375,0.9638437628746032,0.2407615482807159,0.2283155769109726,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253228507936,-1514.552978515625,296.6313171386719,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.1460266113281,1.0,0.1884337067604065,0.8060986399650574,0.8060986399650574,1.0,1.0,-0.8660869002342224,0.3534173965454101,0.5126695036888123,0.1743874996900558,0.0,0.0,0.1562316268682479,24.95704841613769,25.0,0.1204975619912147,-5326.11376953125,73.64461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1189388707280159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153027057647705,0.1530336141586303,-6.561525424331194e-06,0.0,0.000120707831229,0.0,0.0,9.232494354248049,0.0,0.0,0.0,0.3396851420402527,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335302591323,-1811.5814208984373,304.14794921875,0.7759868502616882,0.1274092346429824,0.115140788257122,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876373797655105,-1601.8131103515625,304.156005859375,0.8105157613754272,0.1440949887037277,0.1017446294426918,293.1326904296875,297.1499938964844,293.1499938964844,0.1643523573875427,-3592.1982421875,304.1478271484375,0.9638437628746032,0.2407615482807159,0.2283155769109726,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253228507936,-1514.552978515625,296.6313171386719,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.1460266113281,1.0,0.1884337067604065,0.8060986399650574,0.8060986399650574,1.0,1.0,-0.8660869002342224,0.3534173965454101,0.5126695036888123,0.1743874996900558,0.0,0.0,0.1562316268682479,24.95704841613769,25.0,0.1204975619912147,-5326.11376953125,73.64461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1189388707280159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153027057647705,0.1530336141586303,-6.561525424331194e-06,0.0,0.000120707831229,0.0,0.0,9.232494354248049,0.0,0.0,0.0,0.3396851420402527,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745517835021019,-1819.175048828125,304.14794921875,0.7764365673065186,0.1279439032077789,0.1156251206994056,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.085691899061203,-1573.569580078125,304.1572570800781,0.8050040006637573,0.141445443034172,0.0999426245689392,293.1322326660156,297.1499938964844,293.1499938964844,0.1648068130016327,-3600.125244140625,304.1477966308594,0.9637552499771118,0.2412964105606079,0.2288231402635574,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060300379991,-1507.63525390625,296.6058959960937,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.1462097167969,1.0,0.1884271055459976,0.8061175346374512,0.8061175346374512,1.0,1.0,-0.8651390075683594,0.3535105288028717,0.5116285085678101,0.1729032546281814,0.0,0.0,0.1567268520593643,25.011943817138672,25.0,0.2749820947647095,-5331.5634765625,73.5644302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.118974931538105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533277779817581,0.1533343344926834,-6.562099770235363e-06,0.0,0.0001207444365718,0.0,0.0,9.251935005187988,0.0,0.0,0.0,0.3397324085235595,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745517835021019,-1819.175048828125,304.14794921875,0.7764365673065186,0.1279439032077789,0.1156251206994056,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.085691899061203,-1573.569580078125,304.1572570800781,0.8050040006637573,0.141445443034172,0.0999426245689392,293.1322326660156,297.1499938964844,293.1499938964844,0.1648068130016327,-3600.125244140625,304.1477966308594,0.9637552499771118,0.2412964105606079,0.2288231402635574,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060300379991,-1507.63525390625,296.6058959960937,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.1462097167969,1.0,0.1884271055459976,0.8061175346374512,0.8061175346374512,1.0,1.0,-0.8651390075683594,0.3535105288028717,0.5116285085678101,0.1729032546281814,0.0,0.0,0.1567268520593643,25.011943817138672,25.0,0.2749820947647095,-5331.5634765625,73.5644302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.118974931538105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533277779817581,0.1533343344926834,-6.562099770235363e-06,0.0,0.0001207444365718,0.0,0.0,9.251935005187988,0.0,0.0,0.0,0.3397324085235595,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747592225670814,-1822.943603515625,304.14794921875,0.7766565084457397,0.1282092779874801,0.1158658191561698,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641799569129944,0.050000000745058,0.0481441095471382,293.1834716796875,297.1499938964844,293.1499938964844,0.0846478790044784,-1558.4434814453125,304.1578063964844,0.8019961714744568,0.1400351375341415,0.0989785566926002,293.13201904296875,297.1499938964844,293.1499938964844,0.1650343090295791,-3604.08984375,304.1477966308594,0.963711440563202,0.241564393043518,0.2290776669979095,293.238037109375,297.1499938964844,293.1499938964844,0.0039966939948499,-1504.2821044921875,296.5935974121094,0.5641799569129944,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0296630859375,293.2382202148437,291.1463623046875,1.0,0.1884139776229858,0.8061270117759705,0.8061270117759705,1.0,1.0,-0.8645885586738586,0.3535263538360595,0.5110622048377991,0.1721381396055221,0.0,0.0,0.1569572836160659,25.03864860534668,25.0,0.3506726026535034,-5333.875,73.51028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.1190023943781852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534689664840698,0.1534755229949951,-6.562373073393246e-06,0.0,0.0001207723034895,0.0,0.0,9.261070251464844,0.0,0.0,0.0,0.3397546410560608,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749651938676834,-1826.6871337890625,304.14794921875,0.7768754363059998,0.1284730583429336,0.1161051243543624,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639021396636963,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835642665624618,-1542.769775390625,304.1583557128906,0.798876166343689,0.1385831534862518,0.0979802012443542,293.1318054199219,297.1499938964844,293.1499938964844,0.1652617156505584,-3608.05078125,304.14776611328125,0.9636713862419128,0.2418325692415237,0.2293323427438736,293.2368469238281,297.1499938964844,293.1499938964844,0.0039875702932477,-1501.0015869140625,296.58160400390625,0.5639021396636963,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0233764648437,293.237060546875,291.14654541015625,1.0,0.1883947402238845,0.8061384558677673,0.8061384558677673,1.0,1.0,-0.863995373249054,0.3535242676734924,0.5104711055755615,0.1713625639677047,0.0,0.0,0.1571745872497558,25.064577102661133,25.0,0.4212914109230041,-5335.93212890625,73.44778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.1190352961421012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536028683185577,0.1536094397306442,-6.562634553120006e-06,0.0,0.0001208056928589,0.0,0.0,9.269739151000977,0.0,0.0,0.0,0.3397757709026336,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753856748342514,-1834.3426513671875,304.1479187011719,0.7776357531547546,0.1290240883827209,0.1165917739272117,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636085271835327,0.050000000745058,0.0481477789580822,293.19256591796875,297.1499938964844,293.1499938964844,0.0818787440657615,-1518.532958984375,304.1583251953125,0.7941946387290955,0.1367941200733184,0.0964421480894088,293.1313781738281,297.1499938964844,293.1499938964844,0.1657261997461319,-3616.146484375,304.1477355957031,0.9639796018600464,0.2423827052116394,0.2298473119735717,293.234375,297.1499938964844,293.1499938964844,0.003969975747168,-1494.6864013671875,296.55841064453125,0.5636085271835327,0.050000000745058,0.2283923178911209,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1464538574219,1.0,0.1883525103330612,0.8061614632606506,0.8061614632606506,1.0,1.0,-0.8633639812469482,0.3537797927856445,0.5095841884613037,0.1698867231607437,0.0,0.0,0.1576168537139892,25.079492568969727,25.0,-0.4003682732582092,-5341.05078125,73.36280059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1191160678863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538590937852859,0.1538656651973724,-6.563120223290753e-06,0.0,0.0001208876637974,0.0,0.0,9.28630828857422,0.0,0.0,0.0,0.3398162424564361,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753856748342514,-1834.3426513671875,304.1479187011719,0.7776357531547546,0.1290240883827209,0.1165917739272117,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636085271835327,0.050000000745058,0.0481477789580822,293.19256591796875,297.1499938964844,293.1499938964844,0.0818787440657615,-1518.532958984375,304.1583251953125,0.7941946387290955,0.1367941200733184,0.0964421480894088,293.1313781738281,297.1499938964844,293.1499938964844,0.1657261997461319,-3616.146484375,304.1477355957031,0.9639796018600464,0.2423827052116394,0.2298473119735717,293.234375,297.1499938964844,293.1499938964844,0.003969975747168,-1494.6864013671875,296.55841064453125,0.5636085271835327,0.050000000745058,0.2283923178911209,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1464538574219,1.0,0.1883525103330612,0.8061614632606506,0.8061614632606506,1.0,1.0,-0.8633639812469482,0.3537797927856445,0.5095841884613037,0.1698867231607437,0.0,0.0,0.1576168537139892,25.079492568969727,25.0,-0.4003682732582092,-5341.05078125,73.36280059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1191160678863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538590937852859,0.1538656651973724,-6.563120223290753e-06,0.0,0.0001208876637974,0.0,0.0,9.28630828857422,0.0,0.0,0.0,0.3398162424564361,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758663937449455,-1843.146484375,304.1478271484375,0.7790441513061523,0.1296444833278656,0.1171322092413902,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637649893760681,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812183022499084,-1509.2227783203125,304.1566162109375,0.7926980257034302,0.1361590027809143,0.0958471149206161,293.1307678222656,297.1499938964844,293.1499938964844,0.166250079870224,-3625.329345703125,304.1476135253906,0.9649823307991028,0.2429736107587814,0.230393499135971,293.2316589355469,297.1499938964844,293.1499938964844,0.0039536692202091,-1488.9486083984375,296.5354919433594,0.5637649893760681,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.14404296875,1.0,0.1883350014686584,0.8061844706535339,0.8061844706535339,1.0,1.0,-0.8639466762542725,0.3545916378498077,0.5093550682067871,0.1686032265424728,0.0,0.0,0.1584600508213043,25.033353805541992,25.0,-3.141341209411621,-5351.599609375,73.39403533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.1192244216799736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542770117521286,0.1542835682630539,-6.5637295847409405e-06,0.0,0.0001209976326208,0.0,0.0,9.313087463378906,0.0,0.0,0.0,0.3398804068565368,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758663937449455,-1843.146484375,304.1478271484375,0.7790441513061523,0.1296444833278656,0.1171322092413902,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637649893760681,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812183022499084,-1509.2227783203125,304.1566162109375,0.7926980257034302,0.1361590027809143,0.0958471149206161,293.1307678222656,297.1499938964844,293.1499938964844,0.166250079870224,-3625.329345703125,304.1476135253906,0.9649823307991028,0.2429736107587814,0.230393499135971,293.2316589355469,297.1499938964844,293.1499938964844,0.0039536692202091,-1488.9486083984375,296.5354919433594,0.5637649893760681,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.14404296875,1.0,0.1883350014686584,0.8061844706535339,0.8061844706535339,1.0,1.0,-0.8639466762542725,0.3545916378498077,0.5093550682067871,0.1686032265424728,0.0,0.0,0.1584600508213043,25.033353805541992,25.0,-3.141341209411621,-5351.599609375,73.39403533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.1192244216799736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542770117521286,0.1542835682630539,-6.5637295847409405e-06,0.0,0.0001209976326208,0.0,0.0,9.313087463378906,0.0,0.0,0.0,0.3398804068565368,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763923600316047,-1852.806640625,304.1476745605469,0.7807109355926514,0.1303049921989441,0.1177171766757965,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640556216239929,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809811726212501,-1506.010498046875,304.1548156738281,0.7924368381500244,0.1359238028526306,0.0956316888332367,293.130126953125,297.1499938964844,293.1499938964844,0.1668196469545364,-3635.32568359375,304.1474609375,0.9662154912948608,0.2435953468084335,0.2309721559286117,293.22869873046875,297.1499938964844,293.1499938964844,0.0039387973956763,-1483.7803955078125,296.513427734375,0.5640556216239929,0.050000000745058,0.2283788919448852,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.1407470703125,1.0,0.1883490681648254,0.8061996698379517,0.8061996698379517,1.0,1.0,-0.8650716543197632,0.3556381165981293,0.5094335675239563,0.1674372851848602,0.0,0.0,0.1598626375198364,24.9714469909668,25.0,-4.175711154937744,-5368.94091796875,73.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.119387574493885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550405472517013,0.1550471037626266,-6.564881459780736e-06,0.0,0.0001211632115882,0.0,0.0,9.362095832824709,0.0,0.0,0.0,0.339996725320816,4.0,0.0,1.0
