time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763923600316047,-1852.806640625,304.1476745605469,0.7807109355926514,0.1303049921989441,0.1177171766757965,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640556216239929,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809811726212501,-1506.010498046875,304.1548156738281,0.7924368381500244,0.1359238028526306,0.0956316888332367,293.130126953125,297.1499938964844,293.1499938964844,0.1668196469545364,-3635.32568359375,304.1474609375,0.9662154912948608,0.2435953468084335,0.2309721559286117,293.22869873046875,297.1499938964844,293.1499938964844,0.0039387973956763,-1483.7803955078125,296.513427734375,0.5640556216239929,0.050000000745058,0.2283788919448852,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.1407470703125,1.0,0.1883490681648254,0.8061996698379517,0.8061996698379517,1.0,1.0,-0.8650716543197632,0.3556381165981293,0.5094335675239563,0.1674372851848602,0.0,0.0,0.1598626375198364,24.9714469909668,25.0,-4.175711154937744,-5368.94091796875,73.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.119387574493885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550405472517013,0.1550471037626266,-6.564881459780736e-06,0.0,0.0001211632115882,0.0,0.0,9.362095832824709,0.0,0.0,0.0,0.339996725320816,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769272595643997,-1862.629150390625,304.1475524902344,0.782416045665741,0.130980983376503,0.1183192059397697,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643463730812073,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0808956250548362,-1504.9332275390625,304.15338134765625,0.7925700545310974,0.1358487755060196,0.0955551639199256,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953235149383,-3645.3974609375,304.1473388671875,0.9674624800682068,0.2442338019609451,0.2315689623355865,293.2255859375,297.1499938964844,293.1499938964844,0.0039249714463949,-1478.9383544921875,296.4932556152344,0.5643463730812073,0.050000000745058,0.2283701449632644,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.1383056640625,1.0,0.1883922666311264,0.8062148094177246,0.8062148094177246,1.0,1.0,-0.8664056658744812,0.356757640838623,0.5096480250358582,0.1663603782653808,0.0,0.0,0.1615707129240036,24.912742614746094,25.0,-3.419471263885498,-5389.96533203125,73.63465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,304.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.1196335852146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560336947441101,0.1560402512550354,-6.5665653892210685e-06,0.0,0.0001214128787978,0.0,0.0,9.426158905029297,0.0,0.0,0.0,0.3401502668857574,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769272595643997,-1862.629150390625,304.1475524902344,0.782416045665741,0.130980983376503,0.1183192059397697,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643463730812073,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0808956250548362,-1504.9332275390625,304.15338134765625,0.7925700545310974,0.1358487755060196,0.0955551639199256,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953235149383,-3645.3974609375,304.1473388671875,0.9674624800682068,0.2442338019609451,0.2315689623355865,293.2255859375,297.1499938964844,293.1499938964844,0.0039249714463949,-1478.9383544921875,296.4932556152344,0.5643463730812073,0.050000000745058,0.2283701449632644,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.1383056640625,1.0,0.1883922666311264,0.8062148094177246,0.8062148094177246,1.0,1.0,-0.8664056658744812,0.356757640838623,0.5096480250358582,0.1663603782653808,0.0,0.0,0.1615707129240036,24.912742614746094,25.0,-3.419471263885498,-5389.96533203125,73.63465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,304.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.1196335852146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560336947441101,0.1560402512550354,-6.5665653892210685e-06,0.0,0.0001214128787978,0.0,0.0,9.426158905029297,0.0,0.0,0.0,0.3401502668857574,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771963745355606,-1867.569580078125,304.14752197265625,0.7832701802253723,0.1313250809907913,0.1186254397034645,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5644834041595459,0.050000000745058,0.048142235726118,293.1802062988281,297.1499938964844,293.1499938964844,0.08088418841362,-1504.828369140625,304.1527709960937,0.7927103042602539,0.1358488798141479,0.0955463349819183,293.1291198730469,297.1499938964844,293.1499938964844,0.1676826924085617,-3650.412353515625,304.1473083496094,0.968076765537262,0.2445584386587143,0.2318726330995559,293.2239685058594,297.1499938964844,293.1499938964844,0.0039184065535664,-1476.6195068359375,296.4839172363281,0.5644834041595459,0.050000000745058,0.2283660322427749,291.1376953125,291.1499938964844,273.1499938964844,270.5852355957031,284.9574279785156,293.2242431640625,291.1374816894531,1.0,0.1884235888719558,0.8062223792076111,0.8062223792076111,1.0,1.0,-0.8671209812164307,0.3573288321495056,0.509792149066925,0.165856048464775,0.0,0.0,0.1624837517738342,24.885751724243164,25.0,-2.796621084213257,-5401.1005859375,73.71670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98046875,18000.0,0.0,0.0,0.1197916865348815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156577467918396,0.1565840393304824,-6.567533546331106e-06,0.0,0.0001215733282151,0.0,0.0,9.461328506469728,0.0,0.0,0.0,0.3402350842952728,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774669349193573,-1872.5357666015625,304.1474609375,0.7841252684593201,0.1316732168197631,0.1189354658126831,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5646142959594727,0.050000000745058,0.0481414087116718,293.1781311035156,297.1499938964844,293.1499938964844,0.0808895602822303,-1504.9554443359375,304.1522827148437,0.7928885817527771,0.1358705163002014,0.0955534428358078,293.1288146972656,297.1499938964844,293.1499938964844,0.1679697781801223,-3655.41455078125,304.14727783203125,0.9686840176582336,0.2448865622282028,0.2321796715259552,293.22235107421875,297.1499938964844,293.1499938964844,0.0039120707660913,-1474.3690185546875,296.4750671386719,0.5646142959594727,0.050000000745058,0.2283621132373809,291.13702392578125,291.1499938964844,273.1499938964844,270.5870056152344,284.95025634765625,293.2226257324219,291.13690185546875,1.0,0.1884611248970031,0.8062165975570679,0.8062165975570679,1.0,1.0,-0.8678643107414246,0.3579038679599762,0.509960412979126,0.1653752774000167,0.0,0.0,0.1634167581796646,24.86043167114257,25.0,-2.152364492416382,-5412.43212890625,73.80609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,304.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8125,18000.0,0.0,0.0,0.1199749708175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571399122476577,0.1571464836597442,-6.568557182617951e-06,0.0,0.0001217593453475,0.0,0.0,9.497757911682127,0.0,0.0,0.0,0.3403232097625732,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112743377685,-1882.528076171875,304.1473999023437,0.7858352065086365,0.1323782503604889,0.119564451277256,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5648600459098816,0.050000000745058,0.0481398589909076,293.1741638183594,297.1499938964844,293.1499938964844,0.080942578613758,-1505.7943115234375,304.15142822265625,0.7933400273323059,0.1359686404466629,0.0956077426671981,293.128173828125,297.1499938964844,293.1499938964844,0.1685436815023422,-3665.39453125,304.147216796875,0.9698784947395324,0.2455509752035141,0.2328022569417953,293.21905517578125,297.1499938964844,293.1499938964844,0.0039000527467578,-1470.0689697265625,296.458740234375,0.5648600459098816,0.050000000745058,0.2283547669649124,291.1363220214844,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.13629150390625,1.0,0.1885523796081543,0.8062049746513367,0.8062049746513367,1.0,1.0,-0.8694206476211548,0.3590594530105591,0.5103611946105957,0.1644903868436813,0.0,0.0,0.1652962565422058,24.81436538696289,25.0,-1.005316972732544,-5435.2509765625,74.00382232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,304.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6484375,18000.0,0.0,0.0,0.1204112842679023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582890748977661,0.1582956463098526,-6.57069585940917e-06,0.0,0.0001222021383,0.0,0.0,9.5723237991333,0.0,0.0,0.0,0.3405041098594665,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112743377685,-1882.528076171875,304.1473999023437,0.7858352065086365,0.1323782503604889,0.119564451277256,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5648600459098816,0.050000000745058,0.0481398589909076,293.1741638183594,297.1499938964844,293.1499938964844,0.080942578613758,-1505.7943115234375,304.15142822265625,0.7933400273323059,0.1359686404466629,0.0956077426671981,293.128173828125,297.1499938964844,293.1499938964844,0.1685436815023422,-3665.39453125,304.147216796875,0.9698784947395324,0.2455509752035141,0.2328022569417953,293.21905517578125,297.1499938964844,293.1499938964844,0.0039000527467578,-1470.0689697265625,296.458740234375,0.5648600459098816,0.050000000745058,0.2283547669649124,291.1363220214844,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.13629150390625,1.0,0.1885523796081543,0.8062049746513367,0.8062049746513367,1.0,1.0,-0.8694206476211548,0.3590594530105591,0.5103611946105957,0.1644903868436813,0.0,0.0,0.1652962565422058,24.81436538696289,25.0,-1.005316972732544,-5435.2509765625,74.00382232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,304.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6484375,18000.0,0.0,0.0,0.1204112842679023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582890748977661,0.1582956463098526,-6.57069585940917e-06,0.0,0.0001222021383,0.0,0.0,9.5723237991333,0.0,0.0,0.0,0.3405041098594665,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582959651947,-1892.5731201171875,304.1473693847656,0.7875391840934753,0.133091539144516,0.120201900601387,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5650865435600281,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810467302799224,-1507.344970703125,304.1507873535156,0.7939053177833557,0.1361335068941116,0.0957101136445999,293.1275939941406,297.1499938964844,293.1499938964844,0.1691177487373352,-3675.356689453125,304.1471862792969,0.9710460901260376,0.2462239563465118,0.2334337085485458,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889178540557,-1466.0533447265625,296.4440002441406,0.5650865435600281,0.050000000745058,0.2283479869365692,291.1361999511719,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.13623046875,1.0,0.1886630952358245,0.8061933517456055,0.8061933517456055,1.0,1.0,-0.8710563778877258,0.3602136373519897,0.5108427405357361,0.1637127250432968,0.0,0.0,0.1671486943960189,24.77402114868164,25.0,-0.1616180539131164,-5457.90869140625,74.2240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.1209323331713676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594385057687759,0.1594450771808624,-6.572880465682829e-06,0.0,0.0001227309403475,0.0,0.0,9.647065162658691,0.0,0.0,0.0,0.3406859636306762,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582959651947,-1892.5731201171875,304.1473693847656,0.7875391840934753,0.133091539144516,0.120201900601387,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5650865435600281,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810467302799224,-1507.344970703125,304.1507873535156,0.7939053177833557,0.1361335068941116,0.0957101136445999,293.1275939941406,297.1499938964844,293.1499938964844,0.1691177487373352,-3675.356689453125,304.1471862792969,0.9710460901260376,0.2462239563465118,0.2334337085485458,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889178540557,-1466.0533447265625,296.4440002441406,0.5650865435600281,0.050000000745058,0.2283479869365692,291.1361999511719,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.13623046875,1.0,0.1886630952358245,0.8061933517456055,0.8061933517456055,1.0,1.0,-0.8710563778877258,0.3602136373519897,0.5108427405357361,0.1637127250432968,0.0,0.0,0.1671486943960189,24.77402114868164,25.0,-0.1616180539131164,-5457.90869140625,74.2240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.1209323331713676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594385057687759,0.1594450771808624,-6.572880465682829e-06,0.0,0.0001227309403475,0.0,0.0,9.647065162658691,0.0,0.0,0.0,0.3406859636306762,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.079106718301773,-1902.650146484375,304.1473388671875,0.7892341017723083,0.1338100284337997,0.120844729244709,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5652977228164673,0.050000000745058,0.0481371022760868,293.16668701171875,297.1499938964844,293.1499938964844,0.0811976566910743,-1509.55224609375,304.1502685546875,0.7945758104324341,0.1363591700792312,0.0958559811115264,293.1270446777344,297.1499938964844,293.1499938964844,0.1696927696466446,-3685.31982421875,304.1471862792969,0.9721893668174744,0.2469033747911453,0.2340717762708664,293.2123107910156,297.1499938964844,293.1499938964844,0.0038786716759204,-1462.3359375,296.4307556152344,0.5652977228164673,0.050000000745058,0.2283416837453842,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,293.2126159667969,291.13653564453125,1.0,0.1887907683849334,0.8061748147010803,0.8061748147010803,1.0,1.0,-0.8727594614028931,0.3613584339618683,0.5114009976387024,0.1630452126264572,0.0,0.0,0.1689382493495941,24.7387638092041,25.0,0.4001065194606781,-5480.1982421875,74.46403503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1215228363871574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605622321367263,0.1605688035488128,-6.575047336809803e-06,0.0,0.0001233302318723,0.0,0.0,9.720269203186035,0.0,0.0,0.0,0.3408644497394562,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.079106718301773,-1902.650146484375,304.1473388671875,0.7892341017723083,0.1338100284337997,0.120844729244709,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5652977228164673,0.050000000745058,0.0481371022760868,293.16668701171875,297.1499938964844,293.1499938964844,0.0811976566910743,-1509.55224609375,304.1502685546875,0.7945758104324341,0.1363591700792312,0.0958559811115264,293.1270446777344,297.1499938964844,293.1499938964844,0.1696927696466446,-3685.31982421875,304.1471862792969,0.9721893668174744,0.2469033747911453,0.2340717762708664,293.2123107910156,297.1499938964844,293.1499938964844,0.0038786716759204,-1462.3359375,296.4307556152344,0.5652977228164673,0.050000000745058,0.2283416837453842,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,293.2126159667969,291.13653564453125,1.0,0.1887907683849334,0.8061748147010803,0.8061748147010803,1.0,1.0,-0.8727594614028931,0.3613584339618683,0.5114009976387024,0.1630452126264572,0.0,0.0,0.1689382493495941,24.7387638092041,25.0,0.4001065194606781,-5480.1982421875,74.46403503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1215228363871574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605622321367263,0.1605688035488128,-6.575047336809803e-06,0.0,0.0001233302318723,0.0,0.0,9.720269203186035,0.0,0.0,0.0,0.3408644497394562,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796558856964111,-1912.74853515625,304.1473083496094,0.7909201383590698,0.1345323473215103,0.1214912086725235,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5654971599578857,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0813924074172973,-1512.3790283203125,304.1498718261719,0.795347273349762,0.1366417706012725,0.0960423573851585,293.12652587890625,297.1499938964844,293.1499938964844,0.1702692061662674,-3695.294189453125,304.14715576171875,0.973311722278595,0.2475880086421966,0.2347150295972824,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693230599164,-1458.92724609375,296.4188537597656,0.5654971599578857,0.050000000745058,0.2283357381820678,291.1369934082031,291.1499938964844,273.1499938964844,270.5993347167969,284.8999938964844,293.2093200683594,291.1370849609375,1.0,0.1889334470033645,0.8061562180519104,0.8061562180519104,1.0,1.0,-0.8745222687721252,0.3624899387359619,0.5120323300361633,0.1624897718429565,0.0,0.0,0.1706407517194748,24.70796012878418,25.0,0.7674279808998108,-5502.01953125,74.72152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.1221650540828704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616428345441818,0.1616494208574295,-6.577155545528512e-06,0.0,0.0001239819976035,0.0,0.0,9.790785789489746,0.0,0.0,0.0,0.3410366773605346,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796558856964111,-1912.74853515625,304.1473083496094,0.7909201383590698,0.1345323473215103,0.1214912086725235,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5654971599578857,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0813924074172973,-1512.3790283203125,304.1498718261719,0.795347273349762,0.1366417706012725,0.0960423573851585,293.12652587890625,297.1499938964844,293.1499938964844,0.1702692061662674,-3695.294189453125,304.14715576171875,0.973311722278595,0.2475880086421966,0.2347150295972824,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693230599164,-1458.92724609375,296.4188537597656,0.5654971599578857,0.050000000745058,0.2283357381820678,291.1369934082031,291.1499938964844,273.1499938964844,270.5993347167969,284.8999938964844,293.2093200683594,291.1370849609375,1.0,0.1889334470033645,0.8061562180519104,0.8061562180519104,1.0,1.0,-0.8745222687721252,0.3624899387359619,0.5120323300361633,0.1624897718429565,0.0,0.0,0.1706407517194748,24.70796012878418,25.0,0.7674279808998108,-5502.01953125,74.72152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.1221650540828704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616428345441818,0.1616494208574295,-6.577155545528512e-06,0.0,0.0001239819976035,0.0,0.0,9.790785789489746,0.0,0.0,0.0,0.3410366773605346,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799320265650749,-1917.8294677734373,304.14727783203125,0.7917666435241699,0.134899228811264,0.1218174993991851,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5655952095985413,0.050000000745058,0.0481352321803569,293.1615295410156,297.1499938964844,293.1499938964844,0.0815062597393989,-1514.0260009765625,304.1496887207031,0.7957747578620911,0.1368059813976287,0.0961509943008422,293.12628173828125,297.1499938964844,293.1499938964844,0.1705582588911056,-3700.291259765625,304.14715576171875,0.9738696217536926,0.247934028506279,0.2350392639636993,293.20721435546875,297.1499938964844,293.1499938964844,0.0038649942725896,-1457.3414306640625,296.4134521484375,0.5655952095985413,0.050000000745058,0.2283328175544738,291.1373291015625,291.1499938964844,273.1499938964844,270.6006774902344,284.8952941894531,293.2086181640625,291.1374816894531,1.0,0.1890100240707397,0.8061469793319702,0.8061469793319702,1.0,1.0,-0.8754290342330933,0.3630520701408386,0.5123770236968994,0.1622547656297683,0.0,0.0,0.1714476346969604,24.693822860717773,25.0,1.010530710220337,-5512.6318359375,74.85681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,304.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.005859375,18000.0,0.0,0.0,0.1224994733929634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621609479188919,0.1621675193309784,-6.5781769080786034e-06,0.0,0.0001243213919224,0.0,0.0,9.824641227722168,0.0,0.0,0.0,0.3411194682121277,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802112370729446,-1922.96875,304.14727783203125,0.792625367641449,0.1352711617946624,0.12214857339859,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5656953454017639,0.050000000745058,0.0481346026062965,293.1598815917969,297.1499938964844,293.1499938964844,0.0816311165690422,-1515.8292236328125,304.1495056152344,0.7962348461151123,0.1369853764772415,0.0962702929973602,293.12603759765625,297.1499938964844,293.1499938964844,0.1708483844995498,-3705.30322265625,304.1471252441406,0.9744311571121216,0.2482831627130508,0.235366404056549,293.2055358886719,297.1499938964844,293.1499938964844,0.0038608664181083,-1455.822021484375,296.40838623046875,0.5656953454017639,0.050000000745058,0.2283298373222351,291.1378173828125,291.1499938964844,273.1499938964844,270.6019897460937,284.8908386230469,293.2079467773437,291.1379699707031,1.0,0.189089834690094,0.8061326146125793,0.8061326146125793,1.0,1.0,-0.8763577938079834,0.3636137247085571,0.5127440690994263,0.1620486080646515,0.0,0.0,0.172212153673172,24.680076599121094,25.0,1.23191499710083,-5523.0302734375,74.99667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,304.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.15625,18000.0,0.0,0.0,0.1228386536240577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626574248075485,0.1626640111207962,-6.579168257303536e-06,0.0,0.0001246656174771,0.0,0.0,9.8571195602417,0.0,0.0,0.0,0.341198980808258,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807767584919929,-1933.38671875,304.1472473144531,0.7943633794784546,0.1360225528478622,0.1228199452161789,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5658981800079346,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819141715764999,-1519.9136962890625,304.1492004394531,0.7972436547279358,0.1373858302831649,0.0965392589569091,293.12554931640625,297.1499938964844,293.1499938964844,0.1714346408843994,-3715.425537109375,304.1471252441406,0.9755575656890868,0.2489875853061676,0.2360276728868484,293.2021179199219,297.1499938964844,293.1499938964844,0.0038532838225364,-1453.0244140625,296.3992004394531,0.5658981800079346,0.050000000745058,0.2283238023519516,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.88262939453125,293.2066955566406,291.1389465332031,1.0,0.1892588883638382,0.8061039447784424,0.8061039447784424,1.0,1.0,-0.8782711029052734,0.3647323548793793,0.5135387778282166,0.161721870303154,0.0,0.0,0.1736331433057785,24.654216766357425,25.0,1.3452110290527344,-5543.15771484375,75.28913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1235205754637718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635804325342178,0.1635870188474655,-6.581025900231907e-06,0.0,0.0001253576774615,0.0,0.0,9.917570114135742,0.0,0.0,0.0,0.3413472771644592,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807767584919929,-1933.38671875,304.1472473144531,0.7943633794784546,0.1360225528478622,0.1228199452161789,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5658981800079346,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819141715764999,-1519.9136962890625,304.1492004394531,0.7972436547279358,0.1373858302831649,0.0965392589569091,293.12554931640625,297.1499938964844,293.1499938964844,0.1714346408843994,-3715.425537109375,304.1471252441406,0.9755575656890868,0.2489875853061676,0.2360276728868484,293.2021179199219,297.1499938964844,293.1499938964844,0.0038532838225364,-1453.0244140625,296.3992004394531,0.5658981800079346,0.050000000745058,0.2283238023519516,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.88262939453125,293.2066955566406,291.1389465332031,1.0,0.1892588883638382,0.8061039447784424,0.8061039447784424,1.0,1.0,-0.8782711029052734,0.3647323548793793,0.5135387778282166,0.161721870303154,0.0,0.0,0.1736331433057785,24.654216766357425,25.0,1.3452110290527344,-5543.15771484375,75.28913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1235205754637718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635804325342178,0.1635870188474655,-6.581025900231907e-06,0.0,0.0001253576774615,0.0,0.0,9.917570114135742,0.0,0.0,0.0,0.3413472771644592,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813469812273979,-1943.9036865234373,304.147216796875,0.7961087822914124,0.1367788910865783,0.1234969198703765,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5661005973815918,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822381153702735,-1524.5863037109375,304.14892578125,0.7983542680740356,0.1378372460603714,0.0968447849154472,293.1251220703125,297.1499938964844,293.1499938964844,0.1720277369022369,-3725.66064453125,304.1470947265625,0.976678431034088,0.2496975511312484,0.2366948127746582,293.1986999511719,297.1499938964844,293.1499938964844,0.003846640465781,-1450.5699462890625,296.39117431640625,0.5661005973815918,0.050000000745058,0.2283177822828292,291.1397399902344,291.1499938964844,273.1499938964844,270.60675048828125,284.8753356933594,293.2055053710937,291.1398620605469,1.0,0.1894394308328628,0.8060752749443054,0.8060752749443054,1.0,1.0,-0.8802421689033508,0.3658377528190613,0.5144044160842896,0.1615054756402969,0.0,0.0,0.1749356389045715,24.63097381591797,25.0,1.3019118309020996,-5562.748046875,75.59645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.1241907626390457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644292324781417,0.1644358187913894,-6.582733021787135e-06,0.0,0.0001260378339793,0.0,0.0,9.973214149475098,0.0,0.0,0.0,0.3414838314056396,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813469812273979,-1943.9036865234373,304.147216796875,0.7961087822914124,0.1367788910865783,0.1234969198703765,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5661005973815918,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822381153702735,-1524.5863037109375,304.14892578125,0.7983542680740356,0.1378372460603714,0.0968447849154472,293.1251220703125,297.1499938964844,293.1499938964844,0.1720277369022369,-3725.66064453125,304.1470947265625,0.976678431034088,0.2496975511312484,0.2366948127746582,293.1986999511719,297.1499938964844,293.1499938964844,0.003846640465781,-1450.5699462890625,296.39117431640625,0.5661005973815918,0.050000000745058,0.2283177822828292,291.1397399902344,291.1499938964844,273.1499938964844,270.60675048828125,284.8753356933594,293.2055053710937,291.1398620605469,1.0,0.1894394308328628,0.8060752749443054,0.8060752749443054,1.0,1.0,-0.8802421689033508,0.3658377528190613,0.5144044160842896,0.1615054756402969,0.0,0.0,0.1749356389045715,24.63097381591797,25.0,1.3019118309020996,-5562.748046875,75.59645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.1241907626390457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644292324781417,0.1644358187913894,-6.582733021787135e-06,0.0,0.0001260378339793,0.0,0.0,9.973214149475098,0.0,0.0,0.0,0.3414838314056396,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819190144538879,-1954.4644775390625,304.1471862792969,0.797855019569397,0.1375376582145691,0.1241764798760414,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5663028955459595,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825973972678184,-1529.76806640625,304.148681640625,0.7995535135269165,0.1383335590362548,0.0971823185682296,293.12469482421875,297.1499938964844,293.1499938964844,0.1726250201463699,-3735.96044921875,304.1470642089844,0.9777913093566896,0.2504110932350158,0.2373656928539276,293.1952819824219,297.1499938964844,293.1499938964844,0.0038408811669796,-1448.4364013671875,296.38427734375,0.5663028955459595,0.050000000745058,0.2283117771148681,291.140625,291.1499938964844,273.1499938964844,270.6088562011719,284.86895751953125,293.2043762207031,291.1407470703125,1.0,0.1896298080682754,0.8060407638549805,0.8060407638549805,1.0,1.0,-0.88225919008255,0.3669247925281524,0.51533442735672,0.161395713686943,0.0,0.0,0.176124632358551,24.610153198242188,25.0,1.258118987083435,-5581.83837890625,75.91641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.1248346120119094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652099639177322,0.1652165353298187,-6.584311904589413e-06,0.0,0.0001266912586288,0.0,0.0,10.024455070495604,0.0,0.0,0.0,0.3416096270084381,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819190144538879,-1954.4644775390625,304.1471862792969,0.797855019569397,0.1375376582145691,0.1241764798760414,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5663028955459595,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825973972678184,-1529.76806640625,304.148681640625,0.7995535135269165,0.1383335590362548,0.0971823185682296,293.12469482421875,297.1499938964844,293.1499938964844,0.1726250201463699,-3735.96044921875,304.1470642089844,0.9777913093566896,0.2504110932350158,0.2373656928539276,293.1952819824219,297.1499938964844,293.1499938964844,0.0038408811669796,-1448.4364013671875,296.38427734375,0.5663028955459595,0.050000000745058,0.2283117771148681,291.140625,291.1499938964844,273.1499938964844,270.6088562011719,284.86895751953125,293.2043762207031,291.1407470703125,1.0,0.1896298080682754,0.8060407638549805,0.8060407638549805,1.0,1.0,-0.88225919008255,0.3669247925281524,0.51533442735672,0.161395713686943,0.0,0.0,0.176124632358551,24.610153198242188,25.0,1.258118987083435,-5581.83837890625,75.91641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.1248346120119094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652099639177322,0.1652165353298187,-6.584311904589413e-06,0.0,0.0001266912586288,0.0,0.0,10.024455070495604,0.0,0.0,0.0,0.3416096270084381,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824920460581779,-1965.0540771484373,304.14715576171875,0.7996000051498413,0.1382978856563568,0.1248575299978256,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5665057897567749,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829908400774002,-1535.443115234375,304.1484680175781,0.8008384108543396,0.1388733834028244,0.0975507795810699,293.12432861328125,297.1499938964844,293.1499938964844,0.1732259094715118,-3746.314697265625,304.14703369140625,0.9788957834243774,0.2511274516582489,0.2380393743515014,293.19189453125,297.1499938964844,293.1499938964844,0.0038360361941158,-1446.6353759765625,296.3785705566406,0.5665057897567749,0.050000000745058,0.2283057570457458,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.86346435546875,293.2032470703125,291.1416015625,1.0,0.1898293197154998,0.8060062527656555,0.8060062527656555,1.0,1.0,-0.8843185305595398,0.3679926991462707,0.516325831413269,0.161391407251358,0.0,0.0,0.1772004067897796,24.591602325439453,25.0,1.1877386569976809,-5600.3505859375,76.2482681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1254390180110931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659200340509414,0.1659266203641891,-6.585756182175828e-06,0.0,0.0001273046655114,0.0,0.0,10.071110725402832,0.0,0.0,0.0,0.3417243063449859,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824920460581779,-1965.0540771484373,304.14715576171875,0.7996000051498413,0.1382978856563568,0.1248575299978256,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5665057897567749,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829908400774002,-1535.443115234375,304.1484680175781,0.8008384108543396,0.1388733834028244,0.0975507795810699,293.12432861328125,297.1499938964844,293.1499938964844,0.1732259094715118,-3746.314697265625,304.14703369140625,0.9788957834243774,0.2511274516582489,0.2380393743515014,293.19189453125,297.1499938964844,293.1499938964844,0.0038360361941158,-1446.6353759765625,296.3785705566406,0.5665057897567749,0.050000000745058,0.2283057570457458,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.86346435546875,293.2032470703125,291.1416015625,1.0,0.1898293197154998,0.8060062527656555,0.8060062527656555,1.0,1.0,-0.8843185305595398,0.3679926991462707,0.516325831413269,0.161391407251358,0.0,0.0,0.1772004067897796,24.591602325439453,25.0,1.1877386569976809,-5600.3505859375,76.2482681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1254390180110931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659200340509414,0.1659266203641891,-6.585756182175828e-06,0.0,0.0001273046655114,0.0,0.0,10.071110725402832,0.0,0.0,0.0,0.3417243063449859,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827788338065147,-1970.35791015625,304.14715576171875,0.8004719614982605,0.1386782824993133,0.125198408961296,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5666078329086304,0.050000000745058,0.0481288880109787,293.14666748046875,297.1499938964844,293.1499938964844,0.0832000896334648,-1538.462158203125,304.1483764648437,0.8015124201774597,0.1391591727733612,0.0977463200688362,293.1241455078125,297.1499938964844,293.1499938964844,0.1735277324914932,-3751.51318359375,304.14703369140625,0.9794451594352722,0.2514865100383758,0.2383771240711212,293.190185546875,297.1499938964844,293.1499938964844,0.0038339693564921,-1445.864990234375,296.3761291503906,0.5666078329086304,0.050000000745058,0.2283027321100235,291.1418762207031,291.1499938964844,273.1499938964844,270.6117248535156,284.8610534667969,293.2027282714844,291.1419982910156,1.0,0.1899323016405105,0.8059889674186707,0.8059889674186707,1.0,1.0,-0.8853632211685181,0.3685191571712494,0.5168440937995911,0.1614286005496978,0.0,0.0,0.1776981651782989,24.58310890197754,25.0,1.1417465209960938,-5609.3818359375,76.4184341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1257227957248687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662495583295822,0.1662561446428299,-6.586428298760438e-06,0.0,0.0001275926624657,0.0,0.0,10.092777252197266,0.0,0.0,0.0,0.3417775630950928,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830656960606575,-1975.665283203125,304.14715576171875,0.8013437986373901,0.1390587836503982,0.1255393475294113,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5667108297348022,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834163725376129,-1541.583251953125,304.1482849121094,0.8022046089172363,0.1394539773464203,0.0979481935501098,293.1239929199219,297.1499938964844,293.1499938964844,0.1738303452730178,-3756.72314453125,304.14703369140625,0.9799930453300476,0.2518460750579834,0.2387153059244156,293.1884765625,297.1499938964844,293.1499938964844,0.003832112532109,-1445.171630859375,296.3739929199219,0.5667108297348022,0.050000000745058,0.2282996773719787,291.14227294921875,291.1499938964844,273.1499938964844,270.6125793457031,284.8588256835937,293.2021789550781,291.1423645019531,1.0,0.1900370419025421,0.8059687614440918,0.8059687614440918,1.0,1.0,-0.8864161372184753,0.3690396249294281,0.5173765420913696,0.1614915579557418,0.0,0.0,0.1781740337610244,24.57503700256348,25.0,1.0927791595458984,-5618.27392578125,76.59097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1259947568178177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665650904178619,0.1665716767311096,-6.5870722210092936e-06,0.0,0.0001278686686418,0.0,0.0,10.113533020019531,0.0,0.0,0.0,0.3418286144733429,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836393982172012,-1986.2874755859373,304.14715576171875,0.803086519241333,0.1398195475339889,0.1262211948633194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5669198036193848,0.050000000745058,0.0481269434094429,293.1429138183594,297.1499938964844,293.1499938964844,0.0838711038231849,-1548.1478271484375,304.1481018066406,0.80364590883255,0.1400716602802276,0.0983719602227211,293.1236877441406,297.1499938964844,293.1499938964844,0.1744379103183746,-3767.17822265625,304.1470031738281,0.981084406375885,0.252566397190094,0.2393929362297058,293.1850891113281,297.1499938964844,293.1499938964844,0.0038290861994028,-1444.03662109375,296.3705444335937,0.5669198036193848,0.050000000745058,0.2282934933900833,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.85504150390625,293.2010498046875,291.14306640625,1.0,0.1902519017457962,0.8059282898902893,0.8059282898902893,1.0,1.0,-0.8885473608970642,0.3700631260871887,0.5184842348098755,0.1616963893175125,0.0,0.0,0.17905855178833,24.560169219970703,25.0,0.9885923862457277,-5635.5927734375,76.94334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1264981627464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671530753374099,0.1671596616506576,-6.588274118257687e-06,0.0,0.0001283795572817,0.0,0.0,10.152231216430664,0.0,0.0,0.0,0.3419238030910492,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836393982172012,-1986.2874755859373,304.14715576171875,0.803086519241333,0.1398195475339889,0.1262211948633194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5669198036193848,0.050000000745058,0.0481269434094429,293.1429138183594,297.1499938964844,293.1499938964844,0.0838711038231849,-1548.1478271484375,304.1481018066406,0.80364590883255,0.1400716602802276,0.0983719602227211,293.1236877441406,297.1499938964844,293.1499938964844,0.1744379103183746,-3767.17822265625,304.1470031738281,0.981084406375885,0.252566397190094,0.2393929362297058,293.1850891113281,297.1499938964844,293.1499938964844,0.0038290861994028,-1444.03662109375,296.3705444335937,0.5669198036193848,0.050000000745058,0.2282934933900833,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.85504150390625,293.2010498046875,291.14306640625,1.0,0.1902519017457962,0.8059282898902893,0.8059282898902893,1.0,1.0,-0.8885473608970642,0.3700631260871887,0.5184842348098755,0.1616963893175125,0.0,0.0,0.17905855178833,24.560169219970703,25.0,0.9885923862457277,-5635.5927734375,76.94334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1264981627464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671530753374099,0.1671596616506576,-6.588274118257687e-06,0.0,0.0001283795572817,0.0,0.0,10.152231216430664,0.0,0.0,0.0,0.3419238030910492,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842126682400703,-1996.9107666015625,304.14715576171875,0.8048279285430908,0.1405794471502304,0.1269023716449737,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671338438987732,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843532159924507,-1555.111328125,304.1479187011719,0.8051583170890808,0.1407241225242614,0.0988204032182693,293.1234130859375,297.1499938964844,293.1499938964844,0.1750482767820358,-3777.674560546875,304.14697265625,0.982170581817627,0.2532878816127777,0.2400717139244079,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269585929811,-1443.2315673828125,296.36822509765625,0.5671338438987732,0.050000000745058,0.2282871603965759,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.85211181640625,293.19989013671875,291.1437072753906,1.0,0.190473198890686,0.8058878183364868,0.8058878183364868,1.0,1.0,-0.8907085061073303,0.3710609972476959,0.5196475386619568,0.1620080322027206,0.0,0.0,0.1798648387193679,24.54683303833008,25.0,0.872256875038147,-5652.2705078125,77.30459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1269477605819702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676900684833526,0.1676966696977615,-6.589372787857428e-06,0.0,0.0001288358325837,0.0,0.0,10.187599182128906,0.0,0.0,0.0,0.3420108258724212,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842126682400703,-1996.9107666015625,304.14715576171875,0.8048279285430908,0.1405794471502304,0.1269023716449737,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671338438987732,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843532159924507,-1555.111328125,304.1479187011719,0.8051583170890808,0.1407241225242614,0.0988204032182693,293.1234130859375,297.1499938964844,293.1499938964844,0.1750482767820358,-3777.674560546875,304.14697265625,0.982170581817627,0.2532878816127777,0.2400717139244079,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269585929811,-1443.2315673828125,296.36822509765625,0.5671338438987732,0.050000000745058,0.2282871603965759,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.85211181640625,293.19989013671875,291.1437072753906,1.0,0.190473198890686,0.8058878183364868,0.8058878183364868,1.0,1.0,-0.8907085061073303,0.3710609972476959,0.5196475386619568,0.1620080322027206,0.0,0.0,0.1798648387193679,24.54683303833008,25.0,0.872256875038147,-5652.2705078125,77.30459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1269477605819702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676900684833526,0.1676966696977615,-6.589372787857428e-06,0.0,0.0001288358325837,0.0,0.0,10.187599182128906,0.0,0.0,0.0,0.3420108258724212,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847854018211364,-2007.533447265625,304.14715576171875,0.8065579533576965,0.141337975859642,0.1275824308395385,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567349374294281,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848608687520027,-1562.4482421875,304.14776611328125,0.8067254424095154,0.1414087414741516,0.0992916822433471,293.1231689453125,297.1499938964844,293.1499938964844,0.1756616681814193,-3788.216552734375,304.14697265625,0.9832465052604676,0.2540102005004883,0.2407513409852981,293.17828369140625,297.1499938964844,293.1499938964844,0.0038257222622632,-1442.7557373046875,296.3669738769531,0.567349374294281,0.050000000745058,0.2282807976007461,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497009277344,293.1986389160156,291.1441955566406,1.0,0.1907002329826355,0.8058410286903381,0.8058410286903381,1.0,1.0,-0.8928967714309692,0.3720471560955047,0.5208496451377869,0.1623851656913757,0.0,0.0,0.1806101202964782,24.53480529785156,25.0,0.6846475005149841,-5668.39599609375,77.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.1273457109928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681854873895645,0.1681920737028122,-6.590383236471098e-06,0.0,0.0001292397064389,0.0,0.0,10.220242500305176,0.0,0.0,0.0,0.3420911729335785,4.0,0.0,1.0
