time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847854018211364,-2007.533447265625,304.14715576171875,0.8065579533576965,0.141337975859642,0.1275824308395385,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567349374294281,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848608687520027,-1562.4482421875,304.14776611328125,0.8067254424095154,0.1414087414741516,0.0992916822433471,293.1231689453125,297.1499938964844,293.1499938964844,0.1756616681814193,-3788.216552734375,304.14697265625,0.9832465052604676,0.2540102005004883,0.2407513409852981,293.17828369140625,297.1499938964844,293.1499938964844,0.0038257222622632,-1442.7557373046875,296.3669738769531,0.567349374294281,0.050000000745058,0.2282807976007461,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497009277344,293.1986389160156,291.1441955566406,1.0,0.1907002329826355,0.8058410286903381,0.8058410286903381,1.0,1.0,-0.8928967714309692,0.3720471560955047,0.5208496451377869,0.1623851656913757,0.0,0.0,0.1806101202964782,24.53480529785156,25.0,0.6846475005149841,-5668.39599609375,77.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.1273457109928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681854873895645,0.1681920737028122,-6.590383236471098e-06,0.0,0.0001292397064389,0.0,0.0,10.220242500305176,0.0,0.0,0.0,0.3420911729335785,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853583738207817,-2018.17138671875,304.1471252441406,0.8082526326179504,0.1420947760343551,0.128260999917984,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675616264343262,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853944420814514,-1570.166259765625,304.14764404296875,0.8083246350288391,0.142124593257904,0.0997852012515068,293.1229553222656,297.1499938964844,293.1499938964844,0.1762800961732864,-3798.842529296875,304.1469421386719,0.98430597782135,0.2547332644462585,0.2414316982030868,293.1748962402344,297.1499938964844,293.1499938964844,0.0038254433311522,-1442.640380859375,296.3667907714844,0.5675616264343262,0.050000000745058,0.2282745391130447,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.84735107421875,293.1972961425781,291.1444396972656,1.0,0.1909326761960983,0.8057941794395447,0.8057941794395447,1.0,1.0,-0.8951109647750854,0.3730387091636657,0.5220722556114197,0.1627839505672454,0.0,0.0,0.1813336461782455,24.52397346496582,25.0,0.3561111688613891,-5684.265625,78.05110168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1276943981647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686597615480423,0.1686663627624511,-6.591333658434451e-06,0.0,0.0001295935799134,0.0,0.0,10.251484870910645,0.0,0.0,0.0,0.3421679437160492,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853583738207817,-2018.17138671875,304.1471252441406,0.8082526326179504,0.1420947760343551,0.128260999917984,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675616264343262,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853944420814514,-1570.166259765625,304.14764404296875,0.8083246350288391,0.142124593257904,0.0997852012515068,293.1229553222656,297.1499938964844,293.1499938964844,0.1762800961732864,-3798.842529296875,304.1469421386719,0.98430597782135,0.2547332644462585,0.2414316982030868,293.1748962402344,297.1499938964844,293.1499938964844,0.0038254433311522,-1442.640380859375,296.3667907714844,0.5675616264343262,0.050000000745058,0.2282745391130447,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.84735107421875,293.1972961425781,291.1444396972656,1.0,0.1909326761960983,0.8057941794395447,0.8057941794395447,1.0,1.0,-0.8951109647750854,0.3730387091636657,0.5220722556114197,0.1627839505672454,0.0,0.0,0.1813336461782455,24.52397346496582,25.0,0.3561111688613891,-5684.265625,78.05110168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1276943981647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686597615480423,0.1686663627624511,-6.591333658434451e-06,0.0,0.0001295935799134,0.0,0.0,10.251484870910645,0.0,0.0,0.0,0.3421679437160492,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856448113918304,-2023.4932861328125,304.1471252441406,0.8090868592262268,0.1424722522497177,0.1285995692014694,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676668286323547,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856701433658599,-1574.1566162109375,304.1475524902344,0.809134304523468,0.1424931436777115,0.1000395864248275,293.12286376953125,297.1499938964844,293.1499938964844,0.1765910685062408,-3804.18408203125,304.1469421386719,0.984829843044281,0.255094826221466,0.2417720258235931,293.1731872558594,297.1499938964844,293.1499938964844,0.0038256580010056,-1442.7159423828125,296.3670654296875,0.5676668286323547,0.050000000745058,0.2282714396715164,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84619140625,293.1965637207031,291.1444702148437,1.0,0.1910507082939148,0.805770754814148,0.805770754814148,1.0,1.0,-0.8962265849113464,0.3735357224941253,0.5226908326148987,0.1629918664693832,0.0,0.0,0.1816987693309784,24.518966674804688,25.0,0.2007133811712265,-5692.2060546875,78.24235534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,304.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.1278530210256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688977628946304,0.1689043492078781,-6.591802502953215e-06,0.0,0.0001297545531997,0.0,0.0,10.267155647277832,0.0,0.0,0.0,0.3422063887119293,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859309509396553,-2028.8116455078125,304.1471252441406,0.8099128007888794,0.1428490430116653,0.1289375275373459,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677714347839355,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859510749578476,-1578.223876953125,304.1474914550781,0.809949517250061,0.142868161201477,0.1002985462546348,293.1227722167969,297.1499938964844,293.1499938964844,0.1769027709960937,-3809.536865234375,304.1469421386719,0.9853496551513672,0.2554563879966736,0.2421123087406158,293.1715087890625,297.1499938964844,293.1499938964844,0.003826098749414,-1442.8756103515625,296.3676452636719,0.5677714347839355,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8450927734375,293.1958312988281,291.1444702148437,1.0,0.1911698281764984,0.805743932723999,0.805743932723999,1.0,1.0,-0.8973469138145447,0.3740327656269073,0.5233141779899597,0.1632055193185806,0.0,0.0,0.182068184018135,24.514217376708984,25.0,0.0700062960386276,-5700.16162109375,78.4352035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,304.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1280030906200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691384613513946,0.1691450625658035,-6.592274530703435e-06,0.0,0.0001299068680964,0.0,0.0,10.28300666809082,0.0,0.0,0.0,0.3422452211380005,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018218755722,-2039.427490234375,304.14715576171875,0.8115406632423401,0.1435998976230621,0.1296111941337585,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679790377616882,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.086528480052948,-1586.586669921875,304.1473693847656,0.8115970492362976,0.143637329339981,0.1008302271366119,293.12261962890625,297.1499938964844,293.1499938964844,0.177527830004692,-3820.26513671875,304.1469116210937,0.9863774180412292,0.2561790943145752,0.2427926361560821,293.1680908203125,297.1499938964844,293.1499938964844,0.0038276913110166,-1443.4573974609375,296.3695983886719,0.5679790377616882,0.050000000745058,0.228262260556221,291.1443786621094,291.1499938964844,273.1499938964844,270.6199645996094,284.8429260253906,293.1942138671875,291.14434814453125,1.0,0.1914112567901611,0.8056902289390564,0.8056902289390564,1.0,1.0,-0.8996012210845947,0.3750266134738922,0.5245745778083801,0.1636521518230438,0.0,0.0,0.1828251183032989,24.505504608154297,25.0,-0.1222950592637062,-5716.1064453125,78.82564544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.1282816231250763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696316599845886,0.1696382462978363,-6.593238140339963e-06,0.0,0.0001301895390497,0.0,0.0,10.315491676330566,0.0,0.0,0.0,0.342324823141098,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018218755722,-2039.427490234375,304.14715576171875,0.8115406632423401,0.1435998976230621,0.1296111941337585,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679790377616882,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.086528480052948,-1586.586669921875,304.1473693847656,0.8115970492362976,0.143637329339981,0.1008302271366119,293.12261962890625,297.1499938964844,293.1499938964844,0.177527830004692,-3820.26513671875,304.1469116210937,0.9863774180412292,0.2561790943145752,0.2427926361560821,293.1680908203125,297.1499938964844,293.1499938964844,0.0038276913110166,-1443.4573974609375,296.3695983886719,0.5679790377616882,0.050000000745058,0.228262260556221,291.1443786621094,291.1499938964844,273.1499938964844,270.6199645996094,284.8429260253906,293.1942138671875,291.14434814453125,1.0,0.1914112567901611,0.8056902289390564,0.8056902289390564,1.0,1.0,-0.8996012210845947,0.3750266134738922,0.5245745778083801,0.1636521518230438,0.0,0.0,0.1828251183032989,24.505504608154297,25.0,-0.1222950592637062,-5716.1064453125,78.82564544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.1282816231250763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696316599845886,0.1696382462978363,-6.593238140339963e-06,0.0,0.0001301895390497,0.0,0.0,10.315491676330566,0.0,0.0,0.0,0.342324823141098,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.087069995701313,-2049.9990234375,304.14715576171875,0.8131384253501892,0.1443464457988739,0.1302812546491623,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681850910186768,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235728263855,-1595.2098388671875,304.1472473144531,0.8132622838020325,0.1444285660982132,0.1013777703046798,293.1224670410156,297.1499938964844,293.1499938964844,0.1781538426876068,-3831.002197265625,304.1469116210937,0.987389326095581,0.2569005489349365,0.2434720247983932,293.1647033691406,297.1499938964844,293.1499938964844,0.0038301681634038,-1444.363525390625,296.3726501464844,0.5681850910186768,0.050000000745058,0.2282562255859375,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84088134765625,293.1924743652344,291.1441650390625,1.0,0.1916563212871551,0.8056365251541138,0.8056365251541138,1.0,1.0,-0.9018691778182985,0.3760170936584472,0.5258520841598511,0.1641269773244857,0.0,0.0,0.1836098432540893,24.49777603149414,25.0,-0.2381390929222107,-5732.080078125,79.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1285410523414611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701436191797256,0.1701502054929733,-6.594235856027808e-06,0.0,0.0001304528268519,0.0,0.0,10.34922695159912,0.0,0.0,0.0,0.3424074351787567,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.087069995701313,-2049.9990234375,304.14715576171875,0.8131384253501892,0.1443464457988739,0.1302812546491623,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681850910186768,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235728263855,-1595.2098388671875,304.1472473144531,0.8132622838020325,0.1444285660982132,0.1013777703046798,293.1224670410156,297.1499938964844,293.1499938964844,0.1781538426876068,-3831.002197265625,304.1469116210937,0.987389326095581,0.2569005489349365,0.2434720247983932,293.1647033691406,297.1499938964844,293.1499938964844,0.0038301681634038,-1444.363525390625,296.3726501464844,0.5681850910186768,0.050000000745058,0.2282562255859375,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84088134765625,293.1924743652344,291.1441650390625,1.0,0.1916563212871551,0.8056365251541138,0.8056365251541138,1.0,1.0,-0.9018691778182985,0.3760170936584472,0.5258520841598511,0.1641269773244857,0.0,0.0,0.1836098432540893,24.49777603149414,25.0,-0.2381390929222107,-5732.080078125,79.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1285410523414611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701436191797256,0.1701502054929733,-6.594235856027808e-06,0.0,0.0001304528268519,0.0,0.0,10.34922695159912,0.0,0.0,0.0,0.3424074351787567,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876343846321106,-2060.504638671875,304.14715576171875,0.8147071003913879,0.1450876891613006,0.1309467256069183,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5683897137641907,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877349227666854,-1604.071533203125,304.14715576171875,0.8149439692497253,0.1452404409646988,0.1019401252269744,293.12237548828125,297.1499938964844,293.1499938964844,0.1787795573472976,-3841.725341796875,304.1468811035156,0.988385021686554,0.2576202154159546,0.2441498041152954,293.1612854003906,297.1499938964844,293.1499938964844,0.0038335628341883,-1445.60400390625,296.3768920898437,0.5683897137641907,0.050000000745058,0.2282502204179763,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.8389892578125,293.1905517578125,291.1439819335937,1.0,0.1919046640396118,0.8055772185325623,0.8055772185325623,1.0,1.0,-0.9041475653648376,0.3770008385181427,0.5271467566490173,0.1646328419446945,0.0,0.0,0.1844248175621032,24.49104690551757,25.0,-0.287606418132782,-5748.04443359375,79.62237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1287906914949417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706770807504654,0.1706836819648742,-6.595276772713987e-06,0.0,0.0001307061756961,0.0,0.0,10.384404182434082,0.0,0.0,0.0,0.3424935936927795,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876343846321106,-2060.504638671875,304.14715576171875,0.8147071003913879,0.1450876891613006,0.1309467256069183,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5683897137641907,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877349227666854,-1604.071533203125,304.14715576171875,0.8149439692497253,0.1452404409646988,0.1019401252269744,293.12237548828125,297.1499938964844,293.1499938964844,0.1787795573472976,-3841.725341796875,304.1468811035156,0.988385021686554,0.2576202154159546,0.2441498041152954,293.1612854003906,297.1499938964844,293.1499938964844,0.0038335628341883,-1445.60400390625,296.3768920898437,0.5683897137641907,0.050000000745058,0.2282502204179763,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.8389892578125,293.1905517578125,291.1439819335937,1.0,0.1919046640396118,0.8055772185325623,0.8055772185325623,1.0,1.0,-0.9041475653648376,0.3770008385181427,0.5271467566490173,0.1646328419446945,0.0,0.0,0.1844248175621032,24.49104690551757,25.0,-0.287606418132782,-5748.04443359375,79.62237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1287906914949417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706770807504654,0.1706836819648742,-6.595276772713987e-06,0.0,0.0001307061756961,0.0,0.0,10.384404182434082,0.0,0.0,0.0,0.3424935936927795,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941169500351,-2070.927001953125,304.1471862792969,0.8162481188774109,0.1458227783441543,0.1316068172454834,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5685933232307434,0.050000000745058,0.0481165647506713,293.12774658203125,297.1499938964844,293.1499938964844,0.0883609056472778,-1613.147705078125,304.1470642089844,0.8166404962539673,0.1460711061954498,0.1025160104036331,293.1222839355469,297.1499938964844,293.1499938964844,0.179404005408287,-3852.41748046875,304.1468811035156,0.9893645644187928,0.2583374679088592,0.2448254525661468,293.15789794921875,297.1499938964844,293.1499938964844,0.0038378974422812,-1447.1846923828125,296.3823547363281,0.5685933232307434,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8372802734375,293.1884765625,291.1437683105469,1.0,0.1921558976173401,0.8055179119110107,0.8055179119110107,1.0,1.0,-0.9064332842826844,0.3779753744602203,0.5284578800201416,0.1651734411716461,0.0,0.0,0.1852691024541854,24.485301971435547,25.0,-0.2933940589427948,-5763.95458984375,80.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.1290397346019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171232059597969,0.1712386608123779,-6.596363164135255e-06,0.0,0.0001309589279117,0.0,0.0,10.421025276184082,0.0,0.0,0.0,0.3425833284854889,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941169500351,-2070.927001953125,304.1471862792969,0.8162481188774109,0.1458227783441543,0.1316068172454834,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5685933232307434,0.050000000745058,0.0481165647506713,293.12774658203125,297.1499938964844,293.1499938964844,0.0883609056472778,-1613.147705078125,304.1470642089844,0.8166404962539673,0.1460711061954498,0.1025160104036331,293.1222839355469,297.1499938964844,293.1499938964844,0.179404005408287,-3852.41748046875,304.1468811035156,0.9893645644187928,0.2583374679088592,0.2448254525661468,293.15789794921875,297.1499938964844,293.1499938964844,0.0038378974422812,-1447.1846923828125,296.3823547363281,0.5685933232307434,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8372802734375,293.1884765625,291.1437683105469,1.0,0.1921558976173401,0.8055179119110107,0.8055179119110107,1.0,1.0,-0.9064332842826844,0.3779753744602203,0.5284578800201416,0.1651734411716461,0.0,0.0,0.1852691024541854,24.485301971435547,25.0,-0.2933940589427948,-5763.95458984375,80.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.1290397346019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171232059597969,0.1712386608123779,-6.596363164135255e-06,0.0,0.0001309589279117,0.0,0.0,10.421025276184082,0.0,0.0,0.0,0.3425833284854889,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884720012545585,-2076.10205078125,304.1471862792969,0.8170087933540344,0.1461876928806305,0.1319346129894256,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5686948895454407,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886787101626396,-1617.7562255859375,304.1470031738281,0.8174935579299927,0.1464925706386566,0.1028084382414817,293.12225341796875,297.1499938964844,293.1499938964844,0.1797154992818832,-3857.7470703125,304.1468811035156,0.9898483753204346,0.2586950063705444,0.2451623082160949,293.1561889648437,297.1499938964844,293.1499938964844,0.0038404092192649,-1448.099365234375,296.3855285644531,0.5686948895454407,0.050000000745058,0.2282413095235824,291.1436767578125,291.1499938964844,273.1499938964844,270.6224060058594,284.83648681640625,293.1873474121094,291.1436767578125,1.0,0.1922824531793594,0.8054882287979126,0.8054882287979126,1.0,1.0,-0.9075776934623718,0.3784582316875458,0.5291194319725037,0.1654577851295471,0.0,0.0,0.1857010573148727,24.482786178588867,25.0,-0.2835821211338043,-5771.87890625,80.23161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.1291665583848953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171517014503479,0.1715236008167266,-6.596922958124196e-06,0.0,0.0001310876396019,0.0,0.0,10.43984031677246,0.0,0.0,0.0,0.342629462480545,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887484773993492,-2081.25146484375,304.1471862792969,0.8177631497383118,0.1465508788824081,0.1322608441114425,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5687963962554932,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.088999256491661,-1622.40478515625,304.14697265625,0.8183491230010986,0.1469176858663559,0.1031034588813781,293.1222229003906,297.1499938964844,293.1499938964844,0.1800263375043869,-3863.0634765625,304.1468811035156,0.9903282523155212,0.2590517997741699,0.2454984486103058,293.15447998046875,297.1499938964844,293.1499938964844,0.0038431459106504,-1449.094970703125,296.3890075683594,0.5687963962554932,0.050000000745058,0.2282383441925048,291.1435852050781,291.1499938964844,273.1499938964844,270.6226501464844,284.83575439453125,293.1861877441406,291.1435852050781,1.0,0.1924095153808593,0.8054542541503906,0.8054542541503906,1.0,1.0,-0.9087224006652832,0.3789373934268951,0.5297850370407104,0.1657512933015823,0.0,0.0,0.1861383020877838,24.480493545532227,25.0,-0.2655528485774994,-5779.77685546875,80.43643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1292959302663803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718062162399292,0.171812817454338,-6.597492301807506e-06,0.0,0.000131218926981,0.0,0.0,10.458945274353027,0.0,0.0,0.0,0.3426763117313385,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892970114946365,-2091.46875,304.147216796875,0.8192539215087891,0.147271454334259,0.1329083889722824,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5689994692802429,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896473079919815,-1631.8033447265625,304.1469116210937,0.8200660943984985,0.1477768421173095,0.103700116276741,293.1221923828125,297.1499938964844,293.1499938964844,0.1806458383798599,-3873.651611328125,304.1468811035156,0.9912763833999634,0.2597626745700836,0.2461683899164199,293.1510925292969,297.1499938964844,293.1499938964844,0.0038492556195706,-1451.314208984375,296.3968200683594,0.5689994692802429,0.050000000745058,0.2282324135303497,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8344421386719,293.1837158203125,291.1434326171875,1.0,0.1926649212837219,0.8053863644599915,0.8053863644599915,1.0,1.0,-0.9110111594200134,0.3798844218254089,0.5311267375946045,0.1663674861192703,0.0,0.0,0.1870243102312088,24.476551055908203,25.0,-0.2103195637464523,-5795.47900390625,80.84815216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1295638680458068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172394797205925,0.1724013984203338,-6.5986560002784245e-06,0.0,0.000131490844069,0.0,0.0,10.497852325439451,0.0,0.0,0.0,0.3427717983722687,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892970114946365,-2091.46875,304.147216796875,0.8192539215087891,0.147271454334259,0.1329083889722824,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5689994692802429,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896473079919815,-1631.8033447265625,304.1469116210937,0.8200660943984985,0.1477768421173095,0.103700116276741,293.1221923828125,297.1499938964844,293.1499938964844,0.1806458383798599,-3873.651611328125,304.1468811035156,0.9912763833999634,0.2597626745700836,0.2461683899164199,293.1510925292969,297.1499938964844,293.1499938964844,0.0038492556195706,-1451.314208984375,296.3968200683594,0.5689994692802429,0.050000000745058,0.2282324135303497,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8344421386719,293.1837158203125,291.1434326171875,1.0,0.1926649212837219,0.8053863644599915,0.8053863644599915,1.0,1.0,-0.9110111594200134,0.3798844218254089,0.5311267375946045,0.1663674861192703,0.0,0.0,0.1870243102312088,24.476551055908203,25.0,-0.2103195637464523,-5795.47900390625,80.84815216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1295638680458068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172394797205925,0.1724013984203338,-6.5986560002784245e-06,0.0,0.000131490844069,0.0,0.0,10.497852325439451,0.0,0.0,0.0,0.3427717983722687,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898384600877761,-2101.5546875,304.1472473144531,0.8207188844680786,0.1479831039905548,0.1335480511188507,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692018270492554,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903039053082466,-1641.3258056640625,304.1468505859375,0.8217900395393372,0.1486471891403198,0.1043049693107605,293.1221923828125,297.1499938964844,293.1499938964844,0.1812614649534225,-3884.163330078125,304.1469116210937,0.9922074675559998,0.2604692280292511,0.2468343824148178,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562878035008,-1453.86376953125,296.4059143066406,0.5692018270492554,0.050000000745058,0.2282265275716781,291.1433410644531,291.1499938964844,273.1499938964844,270.6234130859375,284.8333435058594,293.1810302734375,291.1433410644531,1.0,0.1929218173027038,0.8053184747695923,0.8053184747695923,1.0,1.0,-0.9132956266403198,0.3808145821094513,0.5324810147285461,0.16702301800251,0.0,0.0,0.1879209131002426,24.47355461120605,25.0,-0.1434975713491439,-5811.01806640625,81.26212310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66015625,18000.0,0.0,0.0,0.1298476457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172993779182434,0.1730003803968429,-6.599847438337747e-06,0.0,0.0001317788555752,0.0,0.0,10.537485122680664,0.0,0.0,0.0,0.3428691029548645,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898384600877761,-2101.5546875,304.1472473144531,0.8207188844680786,0.1479831039905548,0.1335480511188507,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692018270492554,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903039053082466,-1641.3258056640625,304.1468505859375,0.8217900395393372,0.1486471891403198,0.1043049693107605,293.1221923828125,297.1499938964844,293.1499938964844,0.1812614649534225,-3884.163330078125,304.1469116210937,0.9922074675559998,0.2604692280292511,0.2468343824148178,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562878035008,-1453.86376953125,296.4059143066406,0.5692018270492554,0.050000000745058,0.2282265275716781,291.1433410644531,291.1499938964844,273.1499938964844,270.6234130859375,284.8333435058594,293.1810302734375,291.1433410644531,1.0,0.1929218173027038,0.8053184747695923,0.8053184747695923,1.0,1.0,-0.9132956266403198,0.3808145821094513,0.5324810147285461,0.16702301800251,0.0,0.0,0.1879209131002426,24.47355461120605,25.0,-0.1434975713491439,-5811.01806640625,81.26212310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66015625,18000.0,0.0,0.0,0.1298476457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172993779182434,0.1730003803968429,-6.599847438337747e-06,0.0,0.0001317788555752,0.0,0.0,10.537485122680664,0.0,0.0,0.0,0.3428691029548645,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725922107696,-2111.50390625,304.14727783203125,0.822159469127655,0.1486853957176208,0.1341795027256012,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694038271903992,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909671708941459,-1650.9439697265625,304.14678955078125,0.8235183954238892,0.1495262533426284,0.1049162521958351,293.1221923828125,297.1499938964844,293.1499938964844,0.1818727850914001,-3894.592041015625,304.1469116210937,0.99312162399292,0.261170893907547,0.2474959790706634,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642075378447,-1456.7303466796875,296.4161682128906,0.5694038271903992,0.050000000745058,0.2282206565141677,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.8324584960937,293.1781616210937,291.1432800292969,1.0,0.1931796967983245,0.80524742603302,0.80524742603302,1.0,1.0,-0.915572702884674,0.3817265033721924,0.5338461995124817,0.1677165031433105,0.0,0.0,0.1888209134340286,24.471433639526367,25.0,-0.0697353780269622,-5826.38623046875,81.67769622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1301480382680893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735983788967132,0.1736049801111221,-6.601056611543754e-06,0.0,0.0001320837181992,0.0,0.0,10.577527046203612,0.0,0.0,0.0,0.342967540025711,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725922107696,-2111.50390625,304.14727783203125,0.822159469127655,0.1486853957176208,0.1341795027256012,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694038271903992,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909671708941459,-1650.9439697265625,304.14678955078125,0.8235183954238892,0.1495262533426284,0.1049162521958351,293.1221923828125,297.1499938964844,293.1499938964844,0.1818727850914001,-3894.592041015625,304.1469116210937,0.99312162399292,0.261170893907547,0.2474959790706634,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642075378447,-1456.7303466796875,296.4161682128906,0.5694038271903992,0.050000000745058,0.2282206565141677,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.8324584960937,293.1781616210937,291.1432800292969,1.0,0.1931796967983245,0.80524742603302,0.80524742603302,1.0,1.0,-0.915572702884674,0.3817265033721924,0.5338461995124817,0.1677165031433105,0.0,0.0,0.1888209134340286,24.471433639526367,25.0,-0.0697353780269622,-5826.38623046875,81.67769622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1301480382680893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735983788967132,0.1736049801111221,-6.601056611543754e-06,0.0,0.0001320837181992,0.0,0.0,10.577527046203612,0.0,0.0,0.0,0.342967540025711,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987075090408,-2121.30322265625,304.1473083496094,0.8235753774642944,0.1493774950504303,0.1348019391298294,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.56960529088974,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916432440280914,-1660.74755859375,304.146728515625,0.8252670168876648,0.1504290997982025,0.1055397912859916,293.1222839355469,297.1499938964844,293.1499938964844,0.1824735552072525,-3904.828857421875,304.1469421386719,0.9940118193626404,0.261855810880661,0.2481460869312286,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730350788682,-1459.9208984375,296.4276428222656,0.56960529088974,0.050000000745058,0.2282148003578186,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.83172607421875,293.1750183105469,291.1432800292969,1.0,0.1934382170438766,0.805176317691803,0.805176317691803,1.0,1.0,-0.9178399443626404,0.3826201856136322,0.5352197885513306,0.1684456020593643,0.0,0.0,0.189717411994934,24.470138549804688,25.0,-0.0004741704615298,-5841.57373046875,82.09432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1304650902748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174203872680664,0.1742104738950729,-6.60227533444413e-06,0.0,0.0001324054901488,0.0,0.0,10.617668151855469,0.0,0.0,0.0,0.3430662751197815,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987075090408,-2121.30322265625,304.1473083496094,0.8235753774642944,0.1493774950504303,0.1348019391298294,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.56960529088974,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916432440280914,-1660.74755859375,304.146728515625,0.8252670168876648,0.1504290997982025,0.1055397912859916,293.1222839355469,297.1499938964844,293.1499938964844,0.1824735552072525,-3904.828857421875,304.1469421386719,0.9940118193626404,0.261855810880661,0.2481460869312286,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730350788682,-1459.9208984375,296.4276428222656,0.56960529088974,0.050000000745058,0.2282148003578186,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.83172607421875,293.1750183105469,291.1432800292969,1.0,0.1934382170438766,0.805176317691803,0.805176317691803,1.0,1.0,-0.9178399443626404,0.3826201856136322,0.5352197885513306,0.1684456020593643,0.0,0.0,0.189717411994934,24.470138549804688,25.0,-0.0004741704615298,-5841.57373046875,82.09432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1304650902748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174203872680664,0.1742104738950729,-6.60227533444413e-06,0.0,0.0001324054901488,0.0,0.0,10.617668151855469,0.0,0.0,0.0,0.3430662751197815,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911592692136764,-2126.156005859375,304.1473083496094,0.8242757320404053,0.1497218608856201,0.1351103484630584,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5697059035301208,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.0919900238513946,-1665.7762451171875,304.1466979980469,0.8261582255363464,0.1508896499872207,0.1058598011732101,293.12237548828125,297.1499938964844,293.1499938964844,0.1827660202980041,-3909.806884765625,304.14697265625,0.9944435954093932,0.2621893584728241,0.2484623342752456,293.1391296386719,297.1499938964844,293.1499938964844,0.0038778041489422,-1461.64306640625,296.4338684082031,0.5697059035301208,0.050000000745058,0.2282118797302246,291.1432800292969,291.1499938964844,273.1499938964844,270.6238708496094,284.8314208984375,293.1733703613281,291.143310546875,1.0,0.1935675889253616,0.8051407933235168,0.8051407933235168,1.0,1.0,-0.9189695119857788,0.3830604553222656,0.5359090566635132,0.1688223183155059,0.0,0.0,0.1901628524065017,24.46976852416992,25.0,0.0273987203836441,-5849.10302734375,82.30292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,305.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.1306296437978744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745057553052902,0.1745123565196991,-6.602884695894318e-06,0.0,0.000132572473376,0.0,0.0,10.637694358825684,0.0,0.0,0.0,0.3431155681610107,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914240255951881,-2131.08837890625,304.1473388671875,0.8249852061271667,0.1500785201787948,0.1354240179061889,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5698068737983704,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923336818814277,-1670.7576904296875,304.14666748046875,0.8270407319068909,0.1513376235961914,0.1061767637729644,293.1224670410156,297.1499938964844,293.1499938964844,0.18305504322052,-3914.72412109375,304.1470031738281,0.994869351387024,0.2625198066234588,0.2487748265266418,293.1374206542969,297.1499938964844,293.1499938964844,0.0038827923126518,-1463.4434814453125,296.4403991699219,0.5698068737983704,0.050000000745058,0.2282089591026306,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.83111572265625,293.171630859375,291.1433410644531,1.0,0.1936970204114914,0.8051019310951233,0.8051019310951233,1.0,1.0,-0.9200972318649292,0.3834967613220215,0.5366004705429077,0.1692063063383102,0.0,0.0,0.1906060427427292,24.46950340270996,25.0,0.0532943159341812,-5856.599609375,82.5117416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.1307974904775619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748067736625671,0.174813374876976,-6.6034940573445056e-06,0.0,0.0001327428180957,0.0,0.0,10.657672882080078,0.0,0.0,0.0,0.3431647419929504,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745489954948,-2141.347900390625,304.1473083496094,0.8264486193656921,0.1508126407861709,0.1360770165920257,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700084567070007,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929937288165092,-1680.318115234375,304.1466979980469,0.8287385702133179,0.1521994620561599,0.1067848056554794,293.1226806640625,297.1499938964844,293.1499938964844,0.1836262345314026,-3924.4365234375,304.14703369140625,0.995705246925354,0.2631741464138031,0.2493924498558044,293.1340026855469,297.1499938964844,293.1499938964844,0.0038934736512601,-1467.296142578125,296.454345703125,0.5700084567070007,0.050000000745058,0.2282031178474426,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8305053710937,293.1678466796875,291.1434020996094,1.0,0.1939558535814285,0.8050242066383362,0.8050242066383362,1.0,1.0,-0.922343611717224,0.3843576610088348,0.5379859805107117,0.169993594288826,0.0,0.0,0.1914839446544647,24.469446182250977,25.0,0.0788007155060768,-5871.5068359375,82.92961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.1311423629522323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754047870635986,0.1754113882780075,-6.6047077780240215e-06,0.0,0.0001330928207607,0.0,0.0,10.697388648986816,0.0,0.0,0.0,0.3432625830173492,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745489954948,-2141.347900390625,304.1473083496094,0.8264486193656921,0.1508126407861709,0.1360770165920257,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700084567070007,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929937288165092,-1680.318115234375,304.1466979980469,0.8287385702133179,0.1521994620561599,0.1067848056554794,293.1226806640625,297.1499938964844,293.1499938964844,0.1836262345314026,-3924.4365234375,304.14703369140625,0.995705246925354,0.2631741464138031,0.2493924498558044,293.1340026855469,297.1499938964844,293.1499938964844,0.0038934736512601,-1467.296142578125,296.454345703125,0.5700084567070007,0.050000000745058,0.2282031178474426,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8305053710937,293.1678466796875,291.1434020996094,1.0,0.1939558535814285,0.8050242066383362,0.8050242066383362,1.0,1.0,-0.922343611717224,0.3843576610088348,0.5379859805107117,0.169993594288826,0.0,0.0,0.1914839446544647,24.469446182250977,25.0,0.0788007155060768,-5871.5068359375,82.92961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.1311423629522323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754047870635986,0.1754113882780075,-6.6047077780240215e-06,0.0,0.0001330928207607,0.0,0.0,10.697388648986816,0.0,0.0,0.0,0.3432625830173492,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092506855726242,-2151.265380859375,304.1473083496094,0.8278393745422363,0.1514920592308044,0.1367054879665374,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701903104782104,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936356335878372,-1689.614013671875,304.146728515625,0.830364465713501,0.1530409306287765,0.1073740720748901,293.1228942871094,297.1499938964844,293.1499938964844,0.1841953098773956,-3934.1162109375,304.1470642089844,0.9965035915374756,0.2638227641582489,0.2500040829181671,293.13055419921875,297.1499938964844,293.1499938964844,0.003905065357685,-1471.4876708984375,296.4693298339844,0.5701903104782104,0.050000000745058,0.2281978577375412,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8281555175781,293.1607666015625,291.1431884765625,1.0,0.1942134350538253,0.8049464821815491,0.8049464821815491,1.0,1.0,-0.9245316982269288,0.3851834833621979,0.5393481850624084,0.1707945317029953,0.0,0.0,0.1923911720514297,24.472389221191406,25.0,-0.2883242070674896,-5886.8837890625,83.34286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.131497174501419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760120093822479,0.1760186105966568,-6.605923772440292e-06,0.0,0.000133452922455,0.0,0.0,10.737717628479004,0.0,0.0,0.0,0.3433619439601898,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092506855726242,-2151.265380859375,304.1473083496094,0.8278393745422363,0.1514920592308044,0.1367054879665374,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701903104782104,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936356335878372,-1689.614013671875,304.146728515625,0.830364465713501,0.1530409306287765,0.1073740720748901,293.1228942871094,297.1499938964844,293.1499938964844,0.1841953098773956,-3934.1162109375,304.1470642089844,0.9965035915374756,0.2638227641582489,0.2500040829181671,293.13055419921875,297.1499938964844,293.1499938964844,0.003905065357685,-1471.4876708984375,296.4693298339844,0.5701903104782104,0.050000000745058,0.2281978577375412,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8281555175781,293.1607666015625,291.1431884765625,1.0,0.1942134350538253,0.8049464821815491,0.8049464821815491,1.0,1.0,-0.9245316982269288,0.3851834833621979,0.5393481850624084,0.1707945317029953,0.0,0.0,0.1923911720514297,24.472389221191406,25.0,-0.2883242070674896,-5886.8837890625,83.34286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.131497174501419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760120093822479,0.1760186105966568,-6.605923772440292e-06,0.0,0.000133452922455,0.0,0.0,10.737717628479004,0.0,0.0,0.0,0.3433619439601898,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.092983029782772,-2160.127685546875,304.1474304199219,0.8292101621627808,0.1521066576242447,0.1372657716274261,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5704696178436279,0.050000000745058,0.0481050908565521,293.11590576171875,297.1499938964844,293.1499938964844,0.0945326909422874,-1702.6568603515625,304.1462707519531,0.8326806426048279,0.1545778661966323,0.108205921947956,293.12310791015625,297.1499938964844,293.1499938964844,0.1847602427005767,-3943.723876953125,304.1471252441406,0.997391641139984,0.2644669413566589,0.250610738992691,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176233112812,-1476.0272216796875,296.48553466796875,0.5704696178436279,0.050000000745058,0.2281898409128189,291.1430053710937,291.1499938964844,273.1499938964844,270.6236877441406,284.8258972167969,293.15380859375,291.1429443359375,1.0,0.1944732815027237,0.8048650622367859,0.8048650622367859,1.0,1.0,-0.9269187450408936,0.3860955238342285,0.540823221206665,0.1716420203447342,0.0,0.0,0.1933440715074539,24.462909698486328,25.0,-0.3939356803894043,-5903.3779296875,83.77547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1318625062704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766593903303146,0.1766659915447235,-6.607212071685353e-06,0.0,0.0001338236761512,0.0,0.0,10.780731201171877,0.0,0.0,0.0,0.3434676229953766,4.0,0.0,1.0
