time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092983029782772,-2160.127685546875,304.1474304199219,0.8292101621627808,0.1521066576242447,0.1372657716274261,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5704696178436279,0.050000000745058,0.0481050908565521,293.11590576171875,297.1499938964844,293.1499938964844,0.0945326909422874,-1702.6568603515625,304.1462707519531,0.8326806426048279,0.1545778661966323,0.108205921947956,293.12310791015625,297.1499938964844,293.1499938964844,0.1847602427005767,-3943.723876953125,304.1471252441406,0.997391641139984,0.2644669413566589,0.250610738992691,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176233112812,-1476.0272216796875,296.48553466796875,0.5704696178436279,0.050000000745058,0.2281898409128189,291.1430053710937,291.1499938964844,273.1499938964844,270.6236877441406,284.8258972167969,293.15380859375,291.1429443359375,1.0,0.1944732815027237,0.8048650622367859,0.8048650622367859,1.0,1.0,-0.9269187450408936,0.3860955238342285,0.540823221206665,0.1716420203447342,0.0,0.0,0.1933440715074539,24.462909698486328,25.0,-0.3939356803894043,-5903.3779296875,83.77547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1318625062704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766593903303146,0.1766659915447235,-6.607212071685353e-06,0.0,0.0001338236761512,0.0,0.0,10.780731201171877,0.0,0.0,0.0,0.3434676229953766,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934450700879097,-2168.7431640625,304.1474914550781,0.8310071229934692,0.1526984423398971,0.1377971023321151,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967344343662262,-1734.7581787109375,304.1438293457031,0.8383916616439819,0.1579063981771469,0.1102553084492683,293.1231689453125,297.1499938964844,293.1499938964844,0.1851006001234054,-3949.390869140625,304.1475524902344,0.9984411597251892,0.2651362717151642,0.250931829214096,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311163127422,-1480.966796875,296.5024108886719,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416320800781,291.1499938964844,273.1499938964844,270.6234741210937,284.8230895996094,293.1474304199219,291.141357421875,1.0,0.1947656273841858,0.8047836422920227,0.8047836422920227,1.0,1.0,-0.9303777813911438,0.3874939382076263,0.5428838133811951,0.1726828962564468,0.0,0.0,0.1945291608572006,24.401018142700195,25.0,-2.129481792449951,-5923.92431640625,84.32869720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,305.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.1322444677352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774059385061264,0.1774125546216964,-6.608609510294627e-06,0.0,0.0001342113246209,0.0,0.0,10.830232620239258,0.0,0.0,0.0,0.3435893356800079,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934450700879097,-2168.7431640625,304.1474914550781,0.8310071229934692,0.1526984423398971,0.1377971023321151,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967344343662262,-1734.7581787109375,304.1438293457031,0.8383916616439819,0.1579063981771469,0.1102553084492683,293.1231689453125,297.1499938964844,293.1499938964844,0.1851006001234054,-3949.390869140625,304.1475524902344,0.9984411597251892,0.2651362717151642,0.250931829214096,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311163127422,-1480.966796875,296.5024108886719,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416320800781,291.1499938964844,273.1499938964844,270.6234741210937,284.8230895996094,293.1474304199219,291.141357421875,1.0,0.1947656273841858,0.8047836422920227,0.8047836422920227,1.0,1.0,-0.9303777813911438,0.3874939382076263,0.5428838133811951,0.1726828962564468,0.0,0.0,0.1945291608572006,24.401018142700195,25.0,-2.129481792449951,-5923.92431640625,84.32869720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,305.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.1322444677352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774059385061264,0.1774125546216964,-6.608609510294627e-06,0.0,0.0001342113246209,0.0,0.0,10.830232620239258,0.0,0.0,0.0,0.3435893356800079,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936746150255203,-2173.026611328125,304.1475524902344,0.8318199515342712,0.1529900878667831,0.1380583196878433,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5714522004127502,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981785058975219,-1755.751708984375,304.142333984375,0.8419172763824463,0.1599161624908447,0.1115938201546669,293.1227722167969,297.1499938964844,293.1499938964844,0.1849416345357895,-3946.55224609375,304.1482849121094,0.998537540435791,0.265554815530777,0.250720202922821,293.1217956542969,297.1499938964844,293.1499938964844,0.0039385138079524,-1483.6842041015625,296.51123046875,0.5714522004127502,0.050000000745058,0.2281618416309356,291.1405944824219,291.1499938964844,273.1499938964844,270.62335205078125,284.8217468261719,293.1441955566406,291.1404113769531,1.0,0.1949197500944137,0.8047429919242859,0.8047429919242859,1.0,1.0,-0.9320269227027892,0.3881541788578033,0.5438727140426636,0.1731967628002166,0.0,0.0,0.1952621787786483,24.379955291748047,25.0,-2.209890842437744,-5935.71826171875,84.60762023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,305.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1324475854635238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778843849897384,0.1778910011053085,-6.609473985008663e-06,0.0,0.0001344174670521,0.0,0.0,10.861927032470703,0.0,0.0,0.0,0.3436664342880249,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938992425799369,-2177.210693359375,304.1475830078125,0.8325690627098083,0.153279572725296,0.1383178532123565,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5716812014579773,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997341573238372,-1778.288818359375,304.1408996582031,0.8456240892410278,0.162038117647171,0.1130337566137313,293.12188720703125,297.1499938964844,293.1499938964844,0.184615820646286,-3940.78857421875,304.149169921875,0.9984037280082704,0.266072541475296,0.2503251135349273,293.1199645996094,297.1499938964844,293.1499938964844,0.0039461958222091,-1486.4781494140625,296.5207214355469,0.5716812014579773,0.050000000745058,0.2281553447246551,291.1399841308594,291.1499938964844,273.1499938964844,270.6231994628906,284.8205261230469,293.14093017578125,291.1399230957031,1.0,0.1950761824846267,0.8046942949295044,0.8046942949295044,1.0,1.0,-0.9335845708847046,0.3887713849544525,0.5448132157325745,0.1736967116594314,0.0,0.0,0.1959924548864364,24.366125106811523,25.0,-1.6144925355911257,-5947.6533203125,84.88079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.134765625,18000.0,0.0,0.0,0.1326611042022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783899962902069,0.1783965975046157,-6.61044714433956e-06,0.0,0.0001346341596217,0.0,0.0,10.895535469055176,0.0,0.0,0.0,0.343748390674591,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360850214958,-2185.33154296875,304.14764404296875,0.8340193629264832,0.1538518220186233,0.138831079006195,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5721059441566467,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.103044793009758,-1825.9522705078125,304.138427734375,0.8534151911735535,0.1664637178182602,0.1160835325717926,293.11865234375,297.1499938964844,293.1499938964844,0.1837718337774276,-3926.04150390625,304.1508483886719,0.997925341129303,0.2674359083175659,0.249354287981987,293.1161804199219,297.1499938964844,293.1499938964844,0.0039623482152819,-1492.293701171875,296.5415344238281,0.5721059441566467,0.050000000745058,0.2281433194875717,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,284.8180847167969,293.1343688964844,291.1398010253906,1.0,0.1953961849212646,0.804597020149231,0.804597020149231,1.0,1.0,-0.9366766810417176,0.3899944424629211,0.5466822385787964,0.1746962815523147,0.0,0.0,0.1973718851804733,24.34356117248535,25.0,-0.5039891600608826,-5970.5439453125,85.4333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.189453125,18000.0,0.0,0.0,0.1331200152635574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793632060289383,0.1793698072433471,-6.61245803712518e-06,0.0,0.0001350998936686,0.0,0.0,10.960504531860352,0.0,0.0,0.0,0.3439085781574249,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360850214958,-2185.33154296875,304.14764404296875,0.8340193629264832,0.1538518220186233,0.138831079006195,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5721059441566467,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.103044793009758,-1825.9522705078125,304.138427734375,0.8534151911735535,0.1664637178182602,0.1160835325717926,293.11865234375,297.1499938964844,293.1499938964844,0.1837718337774276,-3926.04150390625,304.1508483886719,0.997925341129303,0.2674359083175659,0.249354287981987,293.1161804199219,297.1499938964844,293.1499938964844,0.0039623482152819,-1492.293701171875,296.5415344238281,0.5721059441566467,0.050000000745058,0.2281433194875717,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,284.8180847167969,293.1343688964844,291.1398010253906,1.0,0.1953961849212646,0.804597020149231,0.804597020149231,1.0,1.0,-0.9366766810417176,0.3899944424629211,0.5466822385787964,0.1746962815523147,0.0,0.0,0.1973718851804733,24.34356117248535,25.0,-0.5039891600608826,-5970.5439453125,85.4333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.189453125,18000.0,0.0,0.0,0.1331200152635574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793632060289383,0.1793698072433471,-6.61245803712518e-06,0.0,0.0001350998936686,0.0,0.0,10.960504531860352,0.0,0.0,0.0,0.3439085781574249,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947678610682487,-2193.36328125,304.147705078125,0.8355897068977356,0.1544158309698104,0.139335960149765,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5726466178894043,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064709648489952,-1874.877685546875,304.1365966796875,0.8615455627441406,0.1709404438734054,0.119206354022026,293.1142578125,297.1499938964844,293.1499938964844,0.1831146776676178,-3914.67431640625,304.1516418457031,0.9977819919586182,0.2691201865673065,0.2486090660095214,293.1122741699219,297.1499938964844,293.1499938964844,0.0039796796627342,-1498.542236328125,296.5639038085937,0.5726466178894043,0.050000000745058,0.2281280905008316,291.139404296875,291.1499938964844,273.1499938964844,270.6224365234375,284.81494140625,293.12713623046875,291.1393127441406,1.0,0.1957340985536575,0.8044996857643127,0.8044996857643127,1.0,1.0,-0.9401142597198486,0.391373872756958,0.5487403869628906,0.175762191414833,0.0,0.0,0.1988036036491394,24.307764053344727,25.0,-0.774577796459198,-5994.201171875,86.03367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.072265625,18000.0,0.0,0.0,0.133617416024208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180339440703392,0.1803460568189621,-6.614443918806501e-06,0.0,0.0001356046996079,0.0,0.0,11.0256986618042,0.0,0.0,0.0,0.3440698087215423,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947678610682487,-2193.36328125,304.147705078125,0.8355897068977356,0.1544158309698104,0.139335960149765,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5726466178894043,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064709648489952,-1874.877685546875,304.1365966796875,0.8615455627441406,0.1709404438734054,0.119206354022026,293.1142578125,297.1499938964844,293.1499938964844,0.1831146776676178,-3914.67431640625,304.1516418457031,0.9977819919586182,0.2691201865673065,0.2486090660095214,293.1122741699219,297.1499938964844,293.1499938964844,0.0039796796627342,-1498.542236328125,296.5639038085937,0.5726466178894043,0.050000000745058,0.2281280905008316,291.139404296875,291.1499938964844,273.1499938964844,270.6224365234375,284.81494140625,293.12713623046875,291.1393127441406,1.0,0.1957340985536575,0.8044996857643127,0.8044996857643127,1.0,1.0,-0.9401142597198486,0.391373872756958,0.5487403869628906,0.175762191414833,0.0,0.0,0.1988036036491394,24.307764053344727,25.0,-0.774577796459198,-5994.201171875,86.03367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.072265625,18000.0,0.0,0.0,0.133617416024208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180339440703392,0.1803460568189621,-6.614443918806501e-06,0.0,0.0001356046996079,0.0,0.0,11.0256986618042,0.0,0.0,0.0,0.3440698087215423,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951952040195465,-2201.31396484375,304.14776611328125,0.8371188044548035,0.1549727916717529,0.1398345679044723,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5731590390205383,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099011301994323,-1923.4715576171875,304.1353759765625,0.8695911169052124,0.1753650456666946,0.1223021149635315,293.10943603515625,297.1499938964844,293.1499938964844,0.1825142055749893,-3904.354248046875,304.1520690917969,0.9976749420166016,0.2710069119930267,0.2479347884654998,293.1082458496094,297.1499938964844,293.1499938964844,0.0039983852766454,-1505.2843017578125,296.5877990722656,0.5731590390205383,0.050000000745058,0.2281137108802795,291.1387939453125,291.1499938964844,273.1499938964844,270.6219482421875,284.8119812011719,293.1202392578125,291.1387634277344,1.0,0.1960871964693069,0.8043920397758484,0.8043920397758484,1.0,1.0,-0.9435980319976808,0.3927740156650543,0.5508240461349487,0.1768374294042587,0.0,0.0,0.2003446668386459,24.277198791503903,25.0,-0.6207556128501892,-6019.36279296875,86.65467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,305.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1341538280248642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814071834087371,0.1814137995243072,-6.616582140850369e-06,0.0,0.0001361490867566,0.0,0.0,11.09703254699707,0.0,0.0,0.0,0.3442454636096954,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951952040195465,-2201.31396484375,304.14776611328125,0.8371188044548035,0.1549727916717529,0.1398345679044723,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5731590390205383,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099011301994323,-1923.4715576171875,304.1353759765625,0.8695911169052124,0.1753650456666946,0.1223021149635315,293.10943603515625,297.1499938964844,293.1499938964844,0.1825142055749893,-3904.354248046875,304.1520690917969,0.9976749420166016,0.2710069119930267,0.2479347884654998,293.1082458496094,297.1499938964844,293.1499938964844,0.0039983852766454,-1505.2843017578125,296.5877990722656,0.5731590390205383,0.050000000745058,0.2281137108802795,291.1387939453125,291.1499938964844,273.1499938964844,270.6219482421875,284.8119812011719,293.1202392578125,291.1387634277344,1.0,0.1960871964693069,0.8043920397758484,0.8043920397758484,1.0,1.0,-0.9435980319976808,0.3927740156650543,0.5508240461349487,0.1768374294042587,0.0,0.0,0.2003446668386459,24.277198791503903,25.0,-0.6207556128501892,-6019.36279296875,86.65467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,305.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1341538280248642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814071834087371,0.1814137995243072,-6.616582140850369e-06,0.0,0.0001361490867566,0.0,0.0,11.09703254699707,0.0,0.0,0.0,0.3442454636096954,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135690212249,-2209.087890625,304.1478271484375,0.8385934829711914,0.1555224806070327,0.1403269618749618,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5736318230628967,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133042871952056,-1971.3150634765625,304.13458251953125,0.8774665594100952,0.1797158122062683,0.1253507435321808,293.1044006347656,297.1499938964844,293.1499938964844,0.1819473654031753,-3894.64111328125,304.1523132324219,0.9975736141204834,0.2730557024478912,0.2473117560148239,293.10418701171875,297.1499938964844,293.1499938964844,0.0040181847289204,-1512.384033203125,296.61346435546875,0.5736318230628967,0.050000000745058,0.2281005084514618,291.138671875,291.1499938964844,273.1499938964844,270.6214294433594,284.8092956542969,293.11395263671875,291.138671875,1.0,0.1964519172906875,0.8042844533920288,0.8042844533920288,1.0,1.0,-0.9470811486244202,0.394176721572876,0.5529044270515442,0.177908182144165,0.0,0.0,0.2018694579601287,24.25288200378418,25.0,-0.1976697742938995,-6044.57958984375,87.28912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.1347278654575348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182486817240715,0.1824934333562851,-6.618816769332625e-06,0.0,0.0001367316581308,0.0,0.0,11.169367790222168,0.0,0.0,0.0,0.3444242179393768,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135690212249,-2209.087890625,304.1478271484375,0.8385934829711914,0.1555224806070327,0.1403269618749618,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5736318230628967,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133042871952056,-1971.3150634765625,304.13458251953125,0.8774665594100952,0.1797158122062683,0.1253507435321808,293.1044006347656,297.1499938964844,293.1499938964844,0.1819473654031753,-3894.64111328125,304.1523132324219,0.9975736141204834,0.2730557024478912,0.2473117560148239,293.10418701171875,297.1499938964844,293.1499938964844,0.0040181847289204,-1512.384033203125,296.61346435546875,0.5736318230628967,0.050000000745058,0.2281005084514618,291.138671875,291.1499938964844,273.1499938964844,270.6214294433594,284.8092956542969,293.11395263671875,291.138671875,1.0,0.1964519172906875,0.8042844533920288,0.8042844533920288,1.0,1.0,-0.9470811486244202,0.394176721572876,0.5529044270515442,0.177908182144165,0.0,0.0,0.2018694579601287,24.25288200378418,25.0,-0.1976697742938995,-6044.57958984375,87.28912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.1347278654575348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182486817240715,0.1824934333562851,-6.618816769332625e-06,0.0,0.0001367316581308,0.0,0.0,11.169367790222168,0.0,0.0,0.0,0.3444242179393768,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958200320601463,-2212.922119140625,304.1478271484375,0.8393093347549438,0.1557944566011428,0.1405707150697708,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5738526582717896,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149887442588806,-1994.8670654296875,304.13433837890625,0.8813171982765198,0.1818541437387466,0.126851201057434,293.1018371582031,297.1499938964844,293.1499938964844,0.1816793829202652,-3890.058349609375,304.15240478515625,0.99752539396286,0.2741338908672333,0.2470203638076782,293.1021728515625,297.1499938964844,293.1499938964844,0.0040284907445311,-1516.071044921875,296.6268615722656,0.5738526582717896,0.050000000745058,0.2280943393707275,291.138671875,291.1499938964844,273.1499938964844,270.62115478515625,284.8080139160156,293.11102294921875,291.1387023925781,1.0,0.1966377794742584,0.8042306303977966,0.8042306303977966,1.0,1.0,-0.9488158822059632,0.3948768675327301,0.5539390444755554,0.1784386783838272,0.0,0.0,0.2026225924491882,24.24302864074707,25.0,-0.0324773602187633,-6057.095703125,87.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,305.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1350271999835968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183022454380989,0.1830290704965591,-6.6199359025631566e-06,0.0,0.0001370354439131,0.0,0.0,11.205307006835938,0.0,0.0,0.0,0.3445132076740265,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960246995091438,-2216.721435546875,304.1478576660156,0.8400102257728577,0.1560645103454589,0.1408127695322036,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5740628242492676,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166573166847229,-2018.1153564453125,304.1341552734375,0.8850968480110168,0.1839626729488372,0.1283321380615234,293.09930419921875,297.1499938964844,293.1499938964844,0.181422621011734,-3885.67236328125,304.1524353027344,0.99747896194458,0.275244802236557,0.2467429339885711,293.1001281738281,297.1499938964844,293.1499938964844,0.004039064515382,-1519.8487548828125,296.6406555175781,0.5740628242492676,0.050000000745058,0.2280884981155395,291.13873291015625,291.1499938964844,273.1499938964844,270.620849609375,284.80682373046875,293.1081848144531,291.1387939453125,1.0,0.1968255043029785,0.8041693568229675,0.8041693568229675,1.0,1.0,-0.950542449951172,0.3955743312835693,0.5549681186676025,0.1789634823799133,0.0,0.0,0.2033667862415313,24.23468971252441,25.0,0.1171147748827934,-6069.5517578125,87.93285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1353333443403244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835543811321258,0.1835609972476959,-6.621052307309583e-06,0.0,0.0001373461418552,0.0,0.0,11.24102783203125,0.0,0.0,0.0,0.3446017205715179,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289978146553,-2224.222412109375,304.1478881835937,0.8413666486740112,0.1565994322299957,0.1412920504808426,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5744501948356628,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.119934044778347,-2063.5400390625,304.13397216796875,0.8924089074134827,0.188075378537178,0.1312253028154373,293.09423828125,297.1499938964844,293.1499938964844,0.1809445023536682,-3877.516845703125,304.15240478515625,0.9973921775817872,0.2775561213493347,0.2462309747934341,293.0960998535156,297.1499938964844,293.1499938964844,0.0040609696879982,-1527.6593017578125,296.6692810058594,0.5744501948356628,0.050000000745058,0.2280777245759964,291.1390075683594,291.1499938964844,273.1499938964844,270.6202392578125,284.804443359375,293.1028137207031,291.1390380859375,1.0,0.1972050219774246,0.8040469288825989,0.8040469288825989,1.0,1.0,-0.9539600610733032,0.3969593048095703,0.5570007562637329,0.1799925863742828,0.0,0.0,0.2048181444406509,24.222450256347656,25.0,0.3551207780838012,-6094.19482421875,88.58134460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1359612643718719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845989674329757,0.1846055835485458,-6.623261015192838e-06,0.0,0.0001379833993269,0.0,0.0,11.31126880645752,0.0,0.0,0.0,0.344775915145874,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289978146553,-2224.222412109375,304.1478881835937,0.8413666486740112,0.1565994322299957,0.1412920504808426,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5744501948356628,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.119934044778347,-2063.5400390625,304.13397216796875,0.8924089074134827,0.188075378537178,0.1312253028154373,293.09423828125,297.1499938964844,293.1499938964844,0.1809445023536682,-3877.516845703125,304.15240478515625,0.9973921775817872,0.2775561213493347,0.2462309747934341,293.0960998535156,297.1499938964844,293.1499938964844,0.0040609696879982,-1527.6593017578125,296.6692810058594,0.5744501948356628,0.050000000745058,0.2280777245759964,291.1390075683594,291.1499938964844,273.1499938964844,270.6202392578125,284.804443359375,293.1028137207031,291.1390380859375,1.0,0.1972050219774246,0.8040469288825989,0.8040469288825989,1.0,1.0,-0.9539600610733032,0.3969593048095703,0.5570007562637329,0.1799925863742828,0.0,0.0,0.2048181444406509,24.222450256347656,25.0,0.3551207780838012,-6094.19482421875,88.58134460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1359612643718719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845989674329757,0.1846055835485458,-6.623261015192838e-06,0.0,0.0001379833993269,0.0,0.0,11.31126880645752,0.0,0.0,0.0,0.344775915145874,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369543552398,-2231.7890625,304.1479187011719,0.8426871299743652,0.1571474820375442,0.141776829957962,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.123109146952629,-2107.27294921875,304.134033203125,0.899342954158783,0.1920254528522491,0.1340098083019256,293.0892639160156,297.1499938964844,293.1499938964844,0.1805130988359451,-3870.170166015625,304.1523132324219,0.9973132610321044,0.2799767553806305,0.245773583650589,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838033892214,-1535.783203125,296.6991271972656,0.5747959017753601,0.050000000745058,0.2280681431293487,291.13934326171875,291.1499938964844,273.1499938964844,270.6195373535156,284.80206298828125,293.09771728515625,291.139404296875,1.0,0.1975878328084945,0.8039245009422302,0.8039245009422302,1.0,1.0,-0.9573211073875428,0.3983283638954162,0.5589927434921265,0.180988535284996,0.0,0.0,0.206214040517807,24.21556854248047,25.0,0.4986812174320221,-6118.43408203125,89.2310562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1366018652915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185610681772232,0.1856173127889633,-6.625417881878093e-06,0.0,0.0001386335206916,0.0,0.0,11.379411697387695,0.0,0.0,0.0,0.3449451029300689,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369543552398,-2231.7890625,304.1479187011719,0.8426871299743652,0.1571474820375442,0.141776829957962,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.123109146952629,-2107.27294921875,304.134033203125,0.899342954158783,0.1920254528522491,0.1340098083019256,293.0892639160156,297.1499938964844,293.1499938964844,0.1805130988359451,-3870.170166015625,304.1523132324219,0.9973132610321044,0.2799767553806305,0.245773583650589,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838033892214,-1535.783203125,296.6991271972656,0.5747959017753601,0.050000000745058,0.2280681431293487,291.13934326171875,291.1499938964844,273.1499938964844,270.6195373535156,284.80206298828125,293.09771728515625,291.139404296875,1.0,0.1975878328084945,0.8039245009422302,0.8039245009422302,1.0,1.0,-0.9573211073875428,0.3983283638954162,0.5589927434921265,0.180988535284996,0.0,0.0,0.206214040517807,24.21556854248047,25.0,0.4986812174320221,-6118.43408203125,89.2310562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1366018652915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185610681772232,0.1856173127889633,-6.625417881878093e-06,0.0,0.0001386335206916,0.0,0.0,11.379411697387695,0.0,0.0,0.0,0.3449451029300689,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972600132226944,-2239.634521484375,304.1479187011719,0.843999445438385,0.1577141880989074,0.1422803997993469,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.126160055398941,-2149.039794921875,304.13427734375,0.9059174060821532,0.1957893818616867,0.1366681456565857,293.0844116210937,297.1499938964844,293.1499938964844,0.1801265776157379,-3863.596923828125,304.1521911621094,0.9972420930862428,0.2824979126453399,0.2453673481941223,293.0883178710937,297.1499938964844,293.1499938964844,0.0041074925102293,-1544.1951904296875,296.7301025390625,0.5751026272773743,0.050000000745058,0.2280596494674682,291.1397705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.09307861328125,291.13983154296875,1.0,0.1979717165231704,0.803795337677002,0.803795337677002,1.0,1.0,-0.9606162309646606,0.3996775150299072,0.5609387159347534,0.1819466799497604,0.0,0.0,0.2075503319501876,24.21343421936035,25.0,0.6005538105964661,-6142.24365234375,89.87906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1372453272342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186585783958435,0.1865924149751663,-6.62750926494482e-06,0.0,0.0001392865524394,0.0,0.0,11.445186614990234,0.0,0.0,0.0,0.3451085686683655,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972600132226944,-2239.634521484375,304.1479187011719,0.843999445438385,0.1577141880989074,0.1422803997993469,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.126160055398941,-2149.039794921875,304.13427734375,0.9059174060821532,0.1957893818616867,0.1366681456565857,293.0844116210937,297.1499938964844,293.1499938964844,0.1801265776157379,-3863.596923828125,304.1521911621094,0.9972420930862428,0.2824979126453399,0.2453673481941223,293.0883178710937,297.1499938964844,293.1499938964844,0.0041074925102293,-1544.1951904296875,296.7301025390625,0.5751026272773743,0.050000000745058,0.2280596494674682,291.1397705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.09307861328125,291.13983154296875,1.0,0.1979717165231704,0.803795337677002,0.803795337677002,1.0,1.0,-0.9606162309646606,0.3996775150299072,0.5609387159347534,0.1819466799497604,0.0,0.0,0.2075503319501876,24.21343421936035,25.0,0.6005538105964661,-6142.24365234375,89.87906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1372453272342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186585783958435,0.1865924149751663,-6.62750926494482e-06,0.0,0.0001392865524394,0.0,0.0,11.445186614990234,0.0,0.0,0.0,0.3451085686683655,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976905673742294,-2247.614990234375,304.1478881835937,0.8452848196029663,0.1582904905080795,0.1427941620349884,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.12907075881958,-2188.660888671875,304.1346740722656,0.9124083518981934,0.1993550658226013,0.1391899585723877,293.0797119140625,297.1499938964844,293.1499938964844,0.1797863394021988,-3857.8203125,304.15203857421875,0.9971795082092284,0.2851114869117737,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041319793090224,-1552.86962890625,296.7620849609375,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.089111328125,291.140380859375,1.0,0.1983542889356613,0.8036661744117737,0.8036661744117737,1.0,1.0,-0.9638258814811708,0.4009979665279388,0.5628278851509094,0.1828647702932357,0.0,0.0,0.2088101208209991,24.216064453125,25.0,0.7434630393981934,-6165.419921875,90.52137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.1378820091485977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875144243240356,0.1875210553407669,-6.62952015773044e-06,0.0,0.0001399327011313,0.0,0.0,11.507930755615234,0.0,0.0,0.0,0.3452647030353546,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976905673742294,-2247.614990234375,304.1478881835937,0.8452848196029663,0.1582904905080795,0.1427941620349884,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.12907075881958,-2188.660888671875,304.1346740722656,0.9124083518981934,0.1993550658226013,0.1391899585723877,293.0797119140625,297.1499938964844,293.1499938964844,0.1797863394021988,-3857.8203125,304.15203857421875,0.9971795082092284,0.2851114869117737,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041319793090224,-1552.86962890625,296.7620849609375,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.089111328125,291.140380859375,1.0,0.1983542889356613,0.8036661744117737,0.8036661744117737,1.0,1.0,-0.9638258814811708,0.4009979665279388,0.5628278851509094,0.1828647702932357,0.0,0.0,0.2088101208209991,24.216064453125,25.0,0.7434630393981934,-6165.419921875,90.52137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.1378820091485977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875144243240356,0.1875210553407669,-6.62952015773044e-06,0.0,0.0001399327011313,0.0,0.0,11.507930755615234,0.0,0.0,0.0,0.3452647030353546,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979078710079193,-2251.640380859375,304.1478881835937,0.8459154367446899,0.1585813909769058,0.1430537700653076,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304697692394256,-2207.626708984375,304.1349182128906,0.9155762791633606,0.2010595351457595,0.1403971165418625,293.0774230957031,297.1499938964844,293.1499938964844,0.1796336621046066,-3855.23095703125,304.1519470214844,0.997151494026184,0.2864506840705871,0.244858518242836,293.0827941894531,297.1499938964844,293.1499938964844,0.0041445069946348,-1557.2996826171875,296.7784729003906,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405944824219,291.1499938964844,273.1499938964844,270.61767578125,284.7968444824219,293.08740234375,291.14068603515625,1.0,0.1985443979501724,0.8036015629768372,0.8036015629768372,1.0,1.0,-0.9653940200805664,0.4016448259353637,0.5637491941452026,0.183309257030487,0.0,0.0,0.2094067484140396,24.21910095214844,25.0,0.8090525269508362,-6176.69189453125,90.8393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.1381949186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879569590091705,0.1879635900259018,-6.630486495851073e-06,0.0,0.0001402502821292,0.0,0.0,11.537869453430176,0.0,0.0,0.0,0.3453392684459686,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981263592839241,-2255.6865234375,304.1478576660156,0.8465375900268555,0.158873975276947,0.1433149427175521,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318289786577224,-2226.005126953125,304.1351928710937,0.9186621904373168,0.2027094960212707,0.1415668874979019,293.0751953125,297.1499938964844,293.1499938964844,0.179492563009262,-3852.83984375,304.15185546875,0.9971257448196412,0.2878102958202362,0.2447153031826019,293.0810241699219,297.1499938964844,293.1499938964844,0.0041572209447622,-1561.79052734375,296.7950744628906,0.5755943059921265,0.050000000745058,0.2280460596084594,291.14093017578125,291.1499938964844,273.1499938964844,270.6172790527344,284.7960510253906,293.0858459472656,291.1410217285156,1.0,0.1987333595752716,0.8035321831703186,0.8035321831703186,1.0,1.0,-0.9669352769851683,0.4022808074951172,0.5646544694900513,0.1837443560361862,0.0,0.0,0.2099797874689102,24.22324752807617,28.0,0.8728586435317993,-6187.72509765625,91.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.138502687215805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883838027715683,0.1883904337882995,-6.631422820646549e-06,0.0,0.0001405626244377,0.0,0.0,11.566768646240234,0.0,0.0,0.0,0.3454113006591797,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976308584213,-2264.458251953125,304.1477966308594,0.8448344469070435,0.1594553887844085,0.1438503265380859,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5733273029327393,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344164907932281,-2260.8955078125,304.13580322265625,0.9205449223518372,0.2057262659072876,0.1437558829784393,293.0733947753906,297.1499938964844,293.1499938964844,0.182119145989418,-3899.040771484375,304.1466979980469,0.9976391792297364,0.2900818884372711,0.2477122694253921,293.0776062011719,297.1499938964844,293.1499938964844,0.0041844714432954,-1571.5760498046875,296.8274841308594,0.5733273029327393,0.050000000745058,0.2281081974506378,291.13916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841064453125,291.1383972167969,1.0,0.2003926932811737,0.8033933043479919,0.8033933043479919,1.0,1.0,-0.9738905429840088,0.4052654206752777,0.5686251521110535,0.185464322566986,0.0,0.0,0.2114596217870712,24.64033508300781,25.0,-4.47576904296875,-6220.10009765625,93.24716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.1391096264123916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893194615840912,0.1893260926008224,-6.63326500216499e-06,0.0,0.0001411785924574,0.0,0.0,11.629806518554688,0.0,0.0,0.0,0.345568984746933,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976308584213,-2264.458251953125,304.1477966308594,0.8448344469070435,0.1594553887844085,0.1438503265380859,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5733273029327393,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344164907932281,-2260.8955078125,304.13580322265625,0.9205449223518372,0.2057262659072876,0.1437558829784393,293.0733947753906,297.1499938964844,293.1499938964844,0.182119145989418,-3899.040771484375,304.1466979980469,0.9976391792297364,0.2900818884372711,0.2477122694253921,293.0776062011719,297.1499938964844,293.1499938964844,0.0041844714432954,-1571.5760498046875,296.8274841308594,0.5733273029327393,0.050000000745058,0.2281081974506378,291.13916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841064453125,291.1383972167969,1.0,0.2003926932811737,0.8033933043479919,0.8033933043479919,1.0,1.0,-0.9738905429840088,0.4052654206752777,0.5686251521110535,0.185464322566986,0.0,0.0,0.2114596217870712,24.64033508300781,25.0,-4.47576904296875,-6220.10009765625,93.24716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.1391096264123916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893194615840912,0.1893260926008224,-6.63326500216499e-06,0.0,0.0001411785924574,0.0,0.0,11.629806518554688,0.0,0.0,0.0,0.345568984746933,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460723757743835,0.0,0.1443783938884735,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925665020942688,0.0,0.1456869393587112,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358081817627,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8599853515625,0.5735369920730591,0.0,0.2281022667884826,291.13604736328125,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.13671875,0.0,0.0,0.8032544851303101,0.8032544851303101,1.0,1.0,-0.9765046238899232,0.4063237905502319,0.5701808333396912,0.1862552314996719,0.0,0.0,0.0,24.644325256347656,60.0,0.7706973552703857,-6253.9541015625,93.78621673583984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909769773483276,0.1909836232662201,-6.6363218138576485e-06,0.0,0.0,0.0,0.0,11.741289138793944,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460723757743835,0.0,0.1443783938884735,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925665020942688,0.0,0.1456869393587112,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358081817627,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8599853515625,0.5735369920730591,0.0,0.2281022667884826,291.13604736328125,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.13671875,0.0,0.0,0.8032544851303101,0.8032544851303101,1.0,1.0,-0.9765046238899232,0.4063237905502319,0.5701808333396912,0.1862552314996719,0.0,0.0,0.0,24.644325256347656,60.0,0.7706973552703857,-6253.9541015625,93.78621673583984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909769773483276,0.1909836232662201,-6.6363218138576485e-06,0.0,0.0,0.0,0.0,11.741289138793944,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8471069335937,0.0,0.0,0.0006230864673852,292.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0002764112432487,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750671386719,0.0,0.0,0.0006073245313018,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26812744140625,0.0,0.0,0.0011104184668511,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1503601074219,0.0,0.0,0.0013111758744344,291.2196044921875,294.1499938964844,273.15399169921875,270.6177978515625,282.71533203125,287.1494445800781,291.1463623046875,0.0,0.0,0.4819526970386505,0.4819526970386505,1.0,1.0,-0.0046962103806436,0.0088499272242188,-0.0041537173092365,-0.026614099740982,0.0,0.0,0.0,-0.0276688449084758,60.0,-129.01185607910156,-0.0,-1.5153068488871213e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1700911730351576e-18,-2.174001669381002e-18,3.910468476966379e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
