time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8471069335937,0.0,0.0,0.0006230864673852,292.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0002764112432487,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750671386719,0.0,0.0,0.0006073245313018,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26812744140625,0.0,0.0,0.0011104184668511,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1503601074219,0.0,0.0,0.0013111758744344,291.2196044921875,294.1499938964844,273.15399169921875,270.6177978515625,282.71533203125,287.1494445800781,291.1463623046875,0.0,0.0,0.4819526970386505,0.4819526970386505,1.0,1.0,-0.0046962103806436,0.0088499272242188,-0.0041537173092365,-0.026614099740982,0.0,0.0,0.0,-0.0276688449084758,60.0,-129.01185607910156,-0.0,-1.5153068488871213e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1700911730351576e-18,-2.174001669381002e-18,3.910468476966379e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.78814697265625,0.0,0.0,0.000115854483738,292.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001106486306525,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,9.377753303851932e-05,292.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.19464111328125,0.0,0.0,0.000135580135975,292.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1220703125,0.0,0.0,0.0005248694797046,291.2195129394531,294.1499938964844,273.1588439941406,270.62115478515625,282.5391540527344,283.56298828125,291.1439819335937,0.0,0.0,0.3213017880916595,0.3213017880916595,1.0,1.0,-0.0011769267730414,0.003592457389459,-0.0024155306164175,-0.0315592437982559,0.0,0.0,0.0,-0.0109812365844845,60.0,-65.79217529296875,-0.0,-9.444207194064805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3235653165769207e-20,-1.641494527613021e-20,3.1792917064642202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7633361816406,0.0,0.0,0.0001004944570013,292.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0001056310429703,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39031982421875,0.0,0.0,7.822498446330428e-05,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732788085937,0.0,0.0,0.000106057319499,292.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024475097656,0.0,0.0,0.0005010681925341,291.2194519042969,294.1499938964844,273.16552734375,270.6259460449219,282.4476318359375,280.8326416015625,291.142578125,0.0,0.0,0.1606508940458297,0.1606508940458297,1.0,1.0,-0.001070337020792,0.0010201977565884,5.013926056562923e-05,-0.0341811701655387,0.0,0.0,0.0,-0.0113173276185989,60.0,-32.56256866455078,-0.0,-7.803431145703146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891690072077884e-21,-7.429413952318083e-21,2.537724082188591e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7396850585937,0.0,0.0,0.0001002446442726,292.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001055589455063,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.369140625,0.0,0.0,7.79689580667764e-05,292.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1535339355469,0.0,0.0,0.0001055657921824,292.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08319091796875,0.0,0.0,0.0005007261643186,291.2193908691406,294.1499938964844,273.1739807128906,270.632080078125,282.35943603515625,278.81610107421875,291.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681407293304,4.8713303613112664e-08,0.0010680920677259,-0.0352642722427845,0.0,0.0,0.0,-0.0116681065410375,60.0,-20.14594841003418,-0.0,-7.77873481183633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8754069732521626e-21,-7.445837203327669e-21,2.570430633972289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7161865234375,0.0,0.0,0.0001002613062155,292.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0001055791508406,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3481140136719,0.0,0.0,7.79810652602464e-05,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1339416503906,0.0,0.0,0.0001055801767506,292.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0640869140625,0.0,0.0,0.0005008220323361,291.2193298339844,294.1499938964844,273.1841125488281,270.6395263671875,282.272216796875,277.3305969238281,291.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683219879865,1.3853878044756133e-08,0.0010683081345632,-0.0353303961455822,0.0,0.0,0.0,-0.0116804633289575,60.0,-15.669171333312988,-0.0,-7.781512323390417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875175944292017e-21,-7.446063385526414e-21,2.5708872392860047e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6696472167969,0.0,0.0,0.0001003017096081,292.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0001056217661243,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.30645751953125,0.0,0.0,7.801246829330921e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951232910156,0.0,0.0,0.0001056226465152,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262145996094,0.0,0.0,0.0005010241875424,291.2191772460937,294.1499938964844,273.2091064453125,270.6581726074219,282.1005249023437,275.4346923828125,291.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.44461154937744,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169885840265e-21,-7.446067424494248e-21,2.570897336705592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6696472167969,0.0,0.0,0.0001003017096081,292.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0001056217661243,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.30645751953125,0.0,0.0,7.801246829330921e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951232910156,0.0,0.0,0.0001056226465152,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262145996094,0.0,0.0,0.0005010241875424,291.2191772460937,294.1499938964844,273.2091064453125,270.6581726074219,282.1005249023437,275.4346923828125,291.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.44461154937744,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169885840265e-21,-7.446067424494248e-21,2.570897336705592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6236877441406,0.0,0.0,0.0001003419456537,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001056641413015,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2653503417969,0.0,0.0,7.804376218700781e-05,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05682373046875,0.0,0.0,0.0001056650071404,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888000488281,0.0,0.0,0.0005012251785956,291.2190246582031,294.1499938964844,273.2399597167969,270.6813659667969,281.9325561523437,274.4183959960937,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.137768745422363,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6236877441406,0.0,0.0,0.0001003419456537,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001056641413015,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2653503417969,0.0,0.0,7.804376218700781e-05,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05682373046875,0.0,0.0,0.0001056650071404,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888000488281,0.0,0.0,0.0005012251785956,291.2190246582031,294.1499938964844,273.2399597167969,270.6813659667969,281.9325561523437,274.4183959960937,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.137768745422363,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57830810546875,0.0,0.0,0.0001003818470053,292.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001057061672327,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2247314453125,0.0,0.0,7.807479414623231e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189819335937,0.0,0.0,0.0001057070257957,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95184326171875,0.0,0.0,0.0005014245398342,291.2188415527344,294.1499938964844,273.276123046875,270.70867919921875,281.7683410644531,273.8836975097656,291.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078485488891602,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57830810546875,0.0,0.0,0.0001003818470053,292.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001057061672327,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2247314453125,0.0,0.0,7.807479414623231e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189819335937,0.0,0.0,0.0001057070257957,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95184326171875,0.0,0.0,0.0005014245398342,291.2188415527344,294.1499938964844,273.276123046875,270.70867919921875,281.7683410644531,273.8836975097656,291.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078485488891602,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.53350830078125,0.0,0.0,0.0001004213336273,292.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001057477638823,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18463134765625,0.0,0.0,7.810550596332178e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9815979003906,0.0,0.0,0.0001057486078934,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9153747558594,0.0,0.0,0.0005016218638047,291.2186279296875,294.1499938964844,273.3170166015625,270.7396545410156,281.6078796386719,273.61236572265625,291.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047577857971191,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.53350830078125,0.0,0.0,0.0001004213336273,292.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001057477638823,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18463134765625,0.0,0.0,7.810550596332178e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9815979003906,0.0,0.0,0.0001057486078934,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9153747558594,0.0,0.0,0.0005016218638047,291.2186279296875,294.1499938964844,273.3170166015625,270.7396545410156,281.6078796386719,273.61236572265625,291.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047577857971191,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5113220214844,0.0,0.0,0.0001004408986773,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001057683693943,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1647644042969,0.0,0.0,7.812072726665065e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9631042480469,0.0,0.0,0.0001057692134054,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973083496094,0.0,0.0,0.0005017195944674,291.2185363769531,294.1499938964844,273.33905029296875,270.7563781738281,281.5290832519531,273.536376953125,291.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032678604125977,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4892578125,0.0,0.0,0.0001004603327601,292.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001057888366631,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.14501953125,0.0,0.0,7.81358394306153e-05,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447021484375,0.0,0.0,0.0001057896733982,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8793640136719,0.0,0.0,0.0005018166848458,291.2184143066406,294.1499938964844,273.362060546875,270.7738647460937,281.45123291015625,273.4866943359375,291.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01716423034668,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.445556640625,0.0,0.0,0.0001004987498163,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001058293055393,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1058959960937,0.0,0.0,7.816572178853676e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9082336425781,0.0,0.0,0.0001058301277225,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8437805175781,0.0,0.0,0.0005020086537115,291.2181701660156,294.1499938964844,273.41070556640625,270.81085205078125,281.2983703613281,273.4408264160156,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983928680419922,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.445556640625,0.0,0.0,0.0001004987498163,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001058293055393,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1058959960937,0.0,0.0,7.816572178853676e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9082336425781,0.0,0.0,0.0001058301277225,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8437805175781,0.0,0.0,0.0005020086537115,291.2181701660156,294.1499938964844,273.41070556640625,270.81085205078125,281.2983703613281,273.4408264160156,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983928680419922,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4024353027344,0.0,0.0,0.0001005365120363,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001058690759236,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672912597656,0.0,0.0,7.81950875534676e-05,291.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,0.0001058698908309,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086242675781,0.0,0.0,0.0005021973047405,291.2178955078125,294.1499938964844,273.4623413085937,270.8501892089844,281.1493225097656,273.43994140625,291.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94787883758545,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4024353027344,0.0,0.0,0.0001005365120363,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001058690759236,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672912597656,0.0,0.0,7.81950875534676e-05,291.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,0.0001058698908309,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086242675781,0.0,0.0,0.0005021973047405,291.2178955078125,294.1499938964844,273.4623413085937,270.8501892089844,281.1493225097656,273.43994140625,291.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94787883758545,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3598022460937,0.0,0.0,0.0001005735248327,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001059080677805,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0291442871094,0.0,0.0,7.822387851774693e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367004394531,0.0,0.0,0.0001059088681358,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.77392578125,0.0,0.0,0.0005023822886869,291.21759033203125,294.1499938964844,273.5164489746094,270.8913879394531,281.0040283203125,273.4642028808594,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909420013427734,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3598022460937,0.0,0.0,0.0001005735248327,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001059080677805,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0291442871094,0.0,0.0,7.822387851774693e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367004394531,0.0,0.0,0.0001059088681358,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.77392578125,0.0,0.0,0.0005023822886869,291.21759033203125,294.1499938964844,273.5164489746094,270.8913879394531,281.0040283203125,273.4642028808594,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909420013427734,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177490234375,0.0,0.0,0.0001006097081699,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001059461792465,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.991455078125,0.0,0.0,7.825202192179859e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016052246094,0.0,0.0,0.0001059469650499,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396545410156,0.0,0.0,0.000502563023474,291.21728515625,294.1499938964844,273.5723876953125,270.9340209960937,280.86248779296875,273.5030212402344,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868982315063477,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177490234375,0.0,0.0,0.0001006097081699,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001059461792465,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.991455078125,0.0,0.0,7.825202192179859e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016052246094,0.0,0.0,0.0001059469650499,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396545410156,0.0,0.0,0.000502563023474,291.21728515625,294.1499938964844,273.5723876953125,270.9340209960937,280.86248779296875,273.5030212402344,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868982315063477,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969055175781,0.0,0.0,0.0001006274615065,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001059648784575,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9728088378906,0.0,0.0,7.826582441339269e-05,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7842102050781,0.0,0.0,0.000105965664261,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7226867675781,0.0,0.0,0.0005026517319492,291.21710205078125,294.1499938964844,273.6009216308594,270.95574951171875,280.7931213378906,273.5259094238281,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848155975341797,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.27618408203125,0.0,0.0,0.0001006449747364,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001059833230101,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9542541503906,0.0,0.0,7.827944500604644e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.76690673828125,0.0,0.0,0.0001059841015376,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.705810546875,0.0,0.0,0.0005027392180636,291.2169494628906,294.1499938964844,273.6296691894531,270.9776916503906,280.72467041015625,273.5504150390625,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827001571655272,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2351379394531,0.0,0.0,0.0001006792372209,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001060194117599,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175109863281,0.0,0.0,7.83060968387872e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.732666015625,0.0,0.0,0.0001060201830114,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67236328125,0.0,0.0,0.0005029104067943,291.2165832519531,294.1499938964844,273.68768310546875,271.0218811035156,280.59051513671875,273.6027526855469,291.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783926010131836,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2351379394531,0.0,0.0,0.0001006792372209,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001060194117599,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175109863281,0.0,0.0,7.83060968387872e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.732666015625,0.0,0.0,0.0001060201830114,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67236328125,0.0,0.0,0.0005029104067943,291.2165832519531,294.1499938964844,273.68768310546875,271.0218811035156,280.59051513671875,273.6027526855469,291.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783926010131836,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1946105957031,0.0,0.0,0.0001007124083116,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001060543509083,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8811950683594,0.0,0.0,7.833189738448709e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988220214844,0.0,0.0,0.0001060551076079,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63934326171875,0.0,0.0,0.0005030761822126,291.2161560058594,294.1499938964844,273.7458190917969,271.0661926269531,280.4599609375,273.6579284667969,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.7401762008667,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1946105957031,0.0,0.0,0.0001007124083116,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001060543509083,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8811950683594,0.0,0.0,7.833189738448709e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988220214844,0.0,0.0,0.0001060551076079,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63934326171875,0.0,0.0,0.0005030761822126,291.2161560058594,294.1499938964844,273.7458190917969,271.0661926269531,280.4599609375,273.6579284667969,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.7401762008667,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1545715332031,0.0,0.0,0.0001007444006972,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000106088053144,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453674316406,0.0,0.0,7.83567811595276e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654052734375,0.0,0.0,0.0001060888025676,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067199707031,0.0,0.0,0.0005032360204495,291.2157287597656,294.1499938964844,273.8035888671875,271.1101989746094,280.3329467773437,273.7145690917969,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696186065673828,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1545715332031,0.0,0.0,0.0001007444006972,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000106088053144,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453674316406,0.0,0.0,7.83567811595276e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654052734375,0.0,0.0,0.0001060888025676,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067199707031,0.0,0.0,0.0005032360204495,291.2157287597656,294.1499938964844,273.8035888671875,271.1101989746094,280.3329467773437,273.7145690917969,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696186065673828,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.11505126953125,0.0,0.0,0.0001007751416182,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001061204311554,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099365234375,0.0,0.0,7.83806899562478e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324157714844,0.0,0.0,0.0001061211733031,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5744934082031,0.0,0.0,0.0005033896304666,291.2152709960937,294.1499938964844,273.8603820800781,271.1534729003906,280.2093811035156,273.7716369628906,291.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.652383804321287,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.11505126953125,0.0,0.0,0.0001007751416182,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001061204311554,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099365234375,0.0,0.0,7.83806899562478e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324157714844,0.0,0.0,0.0001061211733031,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5744934082031,0.0,0.0,0.0005033896304666,291.2152709960937,294.1499938964844,273.8603820800781,271.1534729003906,280.2093811035156,273.7716369628906,291.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.652383804321287,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.095458984375,0.0,0.0,0.0001007900063996,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001061360890162,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,7.839225145289674e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6160583496094,0.0,0.0,0.0001061368311638,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585327148437,0.0,0.0,0.000503463903442,291.21502685546875,294.1499938964844,273.8882141113281,271.1746826171875,280.1488952636719,273.800048828125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.630684852600098,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0760192871094,0.0,0.0,0.000100804529211,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000106151390355,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.77496337890625,0.0,0.0,7.840355101507157e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59979248046875,0.0,0.0,0.0001061521179508,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.54266357421875,0.0,0.0,0.0005035364883951,291.2147827148437,294.1499938964844,273.91558837890625,271.1955261230469,280.0892333984375,273.8282775878906,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.609192848205566,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0374450683594,0.0,0.0,0.000100832497992,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001061808434315,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74041748046875,0.0,0.0,7.842529885238037e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675964355469,0.0,0.0,0.0001061815710272,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0005036761867813,291.2142639160156,294.1499938964844,273.9687194824219,271.2359619140625,279.97235107421875,273.8838195800781,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567038536071776,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0374450683594,0.0,0.0,0.000100832497992,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001061808434315,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74041748046875,0.0,0.0,7.842529885238037e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675964355469,0.0,0.0,0.0001061815710272,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0005036761867813,291.2142639160156,294.1499938964844,273.9687194824219,271.2359619140625,279.97235107421875,273.8838195800781,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567038536071776,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993591308594,0.0,0.0,0.0001008589533739,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001062087103491,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.706298828125,0.0,0.0,7.844587526051328e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357666015625,0.0,0.0,0.000106209423393,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48016357421875,0.0,0.0,0.0005038083763793,291.21368408203125,294.1499938964844,274.0191345214844,271.2743835449219,279.858642578125,273.9376220703125,291.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52634334564209,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993591308594,0.0,0.0,0.0001008589533739,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001062087103491,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.706298828125,0.0,0.0,7.844587526051328e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357666015625,0.0,0.0,0.000106209423393,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48016357421875,0.0,0.0,0.0005038083763793,291.21368408203125,294.1499938964844,274.0191345214844,271.2743835449219,279.858642578125,273.9376220703125,291.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52634334564209,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
