time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.96173095703125,0.0,0.0,0.0001008838153211,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001062349037965,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.672607421875,0.0,0.0,7.846520747989416e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043334960937,0.0,0.0,0.0001062356022885,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,0.0005039326497353,291.2131042480469,294.1499938964844,274.0663146972656,271.310302734375,279.7479858398437,273.98907470703125,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.487529754638672,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.96173095703125,0.0,0.0,0.0001008838153211,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001062349037965,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.672607421875,0.0,0.0,7.846520747989416e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043334960937,0.0,0.0,0.0001062356022885,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,0.0005039326497353,291.2131042480469,294.1499938964844,274.0663146972656,271.310302734375,279.7479858398437,273.98907470703125,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.487529754638672,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.924560546875,0.0,0.0,0.000100907003798,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001062593291862,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6392822265625,0.0,0.0,7.848324457881972e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,0.0001062600204022,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,0.0005040484829805,291.21246337890625,294.1499938964844,274.1096496582031,271.34332275390625,279.6402893066406,274.0375671386719,291.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451017379760742,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.924560546875,0.0,0.0,0.000100907003798,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001062593291862,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6392822265625,0.0,0.0,7.848324457881972e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,0.0001062600204022,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,0.0005040484829805,291.21246337890625,294.1499938964844,274.1096496582031,271.34332275390625,279.6402893066406,274.0375671386719,291.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451017379760742,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9061584472656,0.0,0.0,0.0001009179468383,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001062708543031,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.622802734375,0.0,0.0,7.849175744922832e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,0.0001062715455191,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,0.0005041031981818,291.2121276855469,294.1499938964844,274.12969970703125,271.3586120605469,279.5874938964844,274.0605163574219,291.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.433755874633787,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8878479003906,0.0,0.0,0.0001009284460451,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001062819137587,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,7.849992107367143e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001062825976987,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891906738281,0.0,0.0,0.0005041556432843,291.2117919921875,294.1499938964844,274.1485595703125,271.3729858398437,279.535400390625,274.0824890136719,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.417226791381836,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515930175781,0.0,0.0,0.0001009480547509,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001063025774783,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5738830566406,0.0,0.0,7.851517148083076e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,0.0001063032468664,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0005042536649852,291.2110900878906,294.1499938964844,274.1825256347656,271.39892578125,279.4331970214844,274.1233215332031,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.386578559875488,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515930175781,0.0,0.0,0.0001009480547509,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001063025774783,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5738830566406,0.0,0.0,7.851517148083076e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,0.0001063032468664,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0005042536649852,291.2110900878906,294.1499938964844,274.1825256347656,271.39892578125,279.4331970214844,274.1233215332031,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.386578559875488,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157653808594,0.0,0.0,0.0001009657644317,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001063212257577,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417785644531,0.0,0.0,7.852894486859441e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,0.0001063218951458,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,0.0005043421406298,291.2103271484375,294.1499938964844,274.2109680175781,271.4206848144531,279.33349609375,274.1594543457031,290.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.359491348266602,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157653808594,0.0,0.0,0.0001009657644317,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001063212257577,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417785644531,0.0,0.0,7.852894486859441e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,0.0001063218951458,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,0.0005043421406298,291.2103271484375,294.1499938964844,274.2109680175781,271.4206848144531,279.33349609375,274.1594543457031,290.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.359491348266602,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803649902344,0.0,0.0,0.0001009814950521,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001063378003891,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5100402832031,0.0,0.0,7.854118302930146e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0001063384552253,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0005044207209721,291.20953369140625,294.1499938964844,274.2332763671875,271.43780517578125,279.23614501953125,274.1903381347656,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.336384773254396,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803649902344,0.0,0.0,0.0001009814950521,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001063378003891,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5100402832031,0.0,0.0,7.854118302930146e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0001063384552253,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0005044207209721,291.20953369140625,294.1499938964844,274.2332763671875,271.43780517578125,279.23614501953125,274.1903381347656,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.336384773254396,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.74542236328125,0.0,0.0,0.0001009951665764,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001063522067852,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,7.85518204793334e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0001063528616214,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0005044891149736,291.2087097167969,294.1499938964844,274.2489013671875,271.44989013671875,279.1410217285156,274.2153625488281,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.31766414642334,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.74542236328125,0.0,0.0,0.0001009951665764,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001063522067852,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,7.85518204793334e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0001063528616214,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0005044891149736,291.2087097167969,294.1499938964844,274.2489013671875,271.44989013671875,279.1410217285156,274.2153625488281,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.31766414642334,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72808837890625,0.0,0.0,0.0001010012128972,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001063585805241,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4631652832031,0.0,0.0,7.855652074795216e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0001063592280843,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,0.0005045193247497,291.2082824707031,294.1499938964844,274.2540283203125,271.45391845703125,279.09423828125,274.2255249023437,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.310083389282228,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7108764648437,0.0,0.0,0.0001010067207971,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001063643867382,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477233886719,0.0,0.0,7.856080628698692e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0001063650270225,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0005045468569733,291.2078552246094,294.1499938964844,274.2572937011719,271.45654296875,279.04791259765625,274.2340087890625,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.303760528564451,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6767578125,0.0,0.0,0.0001010160776786,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001063742456608,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,7.85680822446011e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001063748786691,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167663574219,0.0,0.0,0.000504593597725,291.2069091796875,294.1499938964844,274.2578430175781,271.457275390625,278.9566650390625,274.24566650390625,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.295093536376951,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6767578125,0.0,0.0,0.0001010160776786,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001063742456608,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,7.85680822446011e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001063748786691,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167663574219,0.0,0.0,0.000504593597725,291.2069091796875,294.1499938964844,274.2578430175781,271.457275390625,278.9566650390625,274.24566650390625,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.295093536376951,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6430358886719,0.0,0.0,0.0001010230698739,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001063816162059,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,7.85735173849389e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001063822419382,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.0005046285805292,291.2059631347656,294.1499938964844,274.25,271.45166015625,278.8670654296875,274.2497863769531,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800692227368016e-08,0.0010764086619019,-0.0378082282841205,0.0,0.0,0.0,-0.0121501451358199,60.0,-12.292069435119627,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6430358886719,0.0,0.0,0.0001010230698739,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001063816162059,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,7.85735173849389e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001063822419382,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.0005046285805292,291.2059631347656,294.1499938964844,274.25,271.45166015625,278.8670654296875,274.2497863769531,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800692227368016e-08,0.0010764086619019,-0.0378082282841205,0.0,0.0,0.0,-0.0121501451358199,60.0,-12.292069435119627,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097412109375,0.0,0.0,0.0001010148844216,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000106373001472,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,7.856715092202649e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,0.0001063736199284,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0005045877187512,291.2049560546875,294.1499938964844,274.2375793457031,271.4430236816406,278.7789611816406,274.2466125488281,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.293292045593262,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097412109375,0.0,0.0,0.0001010148844216,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000106373001472,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,7.856715092202649e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,0.0001063736199284,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0005045877187512,291.2049560546875,294.1499938964844,274.2375793457031,271.4430236816406,278.7789611816406,274.2466125488281,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.293292045593262,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57684326171875,0.0,0.0,0.0001009793486446,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.000106335588498,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,7.853951683500782e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0001063361996784,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0005044102435931,291.2038879394531,294.1499938964844,274.2248229980469,271.4349365234375,278.6923522949219,274.2389221191406,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.293396949768066,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57684326171875,0.0,0.0,0.0001009793486446,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.000106335588498,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,7.853951683500782e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0001063361996784,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0005044102435931,291.2038879394531,294.1499938964844,274.2248229980469,271.4349365234375,278.6923522949219,274.2389221191406,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.293396949768066,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.560546875,0.0,0.0,0.0001009520492516,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001063068411895,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,7.851827831473202e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0001063074450939,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0005042739212512,291.203369140625,294.1499938964844,274.2182922363281,271.4310607910156,278.6495666503906,274.2340393066406,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.292441368103027,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443420410156,0.0,0.0,0.0001009187690215,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001062718001776,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.849239045754075e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001062723968061,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.0005041076801717,291.2027893066406,294.1499938964844,274.2117004394531,271.4273376464844,278.6071472167969,274.22869873046875,290.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.29079818725586,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51226806640625,0.0,0.0,0.0001008354593068,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001061840812326,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.842759805498645e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001061846705852,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0005036915536038,291.20166015625,294.1499938964844,274.1982421875,271.42022705078125,278.5233764648437,274.2170715332031,290.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963307261467,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.28555679321289,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51226806640625,0.0,0.0,0.0001008354593068,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001061840812326,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.842759805498645e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001061846705852,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0005036915536038,291.20166015625,294.1499938964844,274.1982421875,271.42022705078125,278.5233764648437,274.2170715332031,290.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963307261467,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.28555679321289,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805908203125,0.0,0.0,0.0001007318496704,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,7.834700954845175e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001060755603248,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,0.0005031740292906,291.2004699707031,294.1499938964844,274.1844177246094,271.4136047363281,278.4410400390625,274.2045288085937,290.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437545381440486e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701204821467,60.0,-12.277923583984377,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805908203125,0.0,0.0,0.0001007318496704,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,7.834700954845175e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001060755603248,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,0.0005031740292906,291.2004699707031,294.1499938964844,274.1844177246094,271.4136047363281,278.4410400390625,274.2045288085937,290.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437545381440486e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701204821467,60.0,-12.277923583984377,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4493103027344,0.0,0.0,0.0001006105158012,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001059472197084,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.825264037819579e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,0.0001059477872331,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,0.0005025679711252,291.19921875,294.1499938964844,274.1702575683594,271.4073791503906,278.3600769042969,274.19140625,290.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286309024669208e-08,0.0010720109567046,-0.0364630483090877,0.0,0.0,0.0,-0.0118951462209224,60.0,-12.268196105957031,-0.0,-7.835544835188557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4493103027344,0.0,0.0,0.0001006105158012,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001059472197084,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.825264037819579e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,0.0001059477872331,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,0.0005025679711252,291.19921875,294.1499938964844,274.1702575683594,271.4073791503906,278.3600769042969,274.19140625,290.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286309024669208e-08,0.0010720109567046,-0.0364630483090877,0.0,0.0,0.0,-0.0118951462209224,60.0,-12.268196105957031,-0.0,-7.835544835188557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0001004740988719,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001058035777532,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,7.814654236426577e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,0.0001058041380019,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,0.0005018865922465,291.19793701171875,294.1499938964844,274.1557922363281,271.4015808105469,278.28045654296875,274.1778259277344,290.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116285029786012e-08,0.0010705571621656,-0.0360183678567409,0.0,0.0,0.0,-0.011810858733952,60.0,-12.25668239593506,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0001004740988719,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001058035777532,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,7.814654236426577e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,0.0001058041380019,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,0.0005018865922465,291.19793701171875,294.1499938964844,274.1557922363281,271.4015808105469,278.28045654296875,274.1778259277344,290.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116285029786012e-08,0.0010705571621656,-0.0360183678567409,0.0,0.0,0.0,-0.011810858733952,60.0,-12.25668239593506,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,0.0001004010482574,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001057266490533,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,7.8089717135299e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001057272093021,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99285888671875,0.0,0.0,0.0005015216884203,291.197265625,294.1499938964844,274.1484375,271.3988342285156,278.2411804199219,274.1708984375,290.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.250347137451172,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38800048828125,0.0,0.0,0.0001003252837108,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001056468754541,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.157958984375,0.0,0.0,7.803079643053934e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0001056474284268,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.0005011432804167,291.19659423828125,294.1499938964844,274.1409912109375,271.39617919921875,278.20220947265625,274.1639099121094,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.243690490722656,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001001670098048,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.000105480205093,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,7.790769450366497e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0001054807580658,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0005003527039662,291.1952209472656,294.1499938964844,274.1258850097656,271.39111328125,278.1252746582031,274.1496276855469,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733546744276737e-08,0.001067284727469,-0.0350172854959964,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.229580879211426,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001001670098048,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.000105480205093,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,7.790769450366497e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0001054807580658,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0005003527039662,291.1952209472656,294.1499938964844,274.1258850097656,271.39111328125,278.1252746582031,274.1496276855469,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733546744276737e-08,0.001067284727469,-0.0350172854959964,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.229580879211426,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0001000019619823,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001053064115694,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,7.777931750752032e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,0.0001053069499903,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,0.000499528250657,291.1937866210937,294.1499938964844,274.1105041503906,271.3863830566406,278.04962158203125,274.1351013183594,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527845510452607e-08,0.0010655258083716,-0.0344792120158672,0.0,0.0,0.0,-0.0115191461518406,60.0,-12.21466064453125,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
