time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0001000019619823,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001053064115694,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,7.777931750752032e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,0.0001053069499903,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,0.000499528250657,291.1937866210937,294.1499938964844,274.1105041503906,271.3863830566406,278.04962158203125,274.1351013183594,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527845510452607e-08,0.0010655258083716,-0.0344792120158672,0.0,0.0,0.0,-0.0115191461518406,60.0,-12.21466064453125,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,9.98329560388811e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001051284489221,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,7.764787005726248e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.000105128980067,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0004986840649507,291.1923217773437,294.1499938964844,274.09478759765625,271.3819885253906,277.9752502441406,274.1202697753906,290.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.199270248413086,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,9.98329560388811e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001051284489221,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,7.764787005726248e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.000105128980067,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0004986840649507,291.1923217773437,294.1499938964844,274.09478759765625,271.3819885253906,277.9752502441406,274.1202697753906,290.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.199270248413086,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,9.966278594220056e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.000104949256638,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,7.751552038826048e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,0.000104949780507,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004978341166861,291.1907958984375,294.1499938964844,274.07879638671875,271.3778686523437,277.9020690917969,274.10516357421875,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18375015258789,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,9.966278594220056e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.000104949256638,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,7.751552038826048e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,0.000104949780507,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004978341166861,291.1907958984375,294.1499938964844,274.07879638671875,271.3778686523437,277.9020690917969,274.10516357421875,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18375015258789,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.957806469174102e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001048600388457,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,7.744962204014882e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.0,0.0001048605627147,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719482421875,0.0,0.0,0.0004974108887836,291.19000244140625,294.1499938964844,274.0707092285156,271.3758850097656,277.8659362792969,274.0975341796875,290.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.17604160308838,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,9.949398372555152e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001047715049935,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,7.738422573311254e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.901123046875,0.0,0.0,0.0001047720215865,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602600097656,0.0,0.0,0.0004969909205101,291.1892395019531,294.1499938964844,274.0625305175781,271.3739929199219,277.8301086425781,274.0898132324219,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.168417930603027,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,9.932892862707376e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.000104597696918,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,7.725584873696789e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87744140625,0.0,0.0,0.000104598206235,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,0.0004961664672009,291.1875915527344,294.1499938964844,274.0459899902344,271.370361328125,277.75927734375,274.0741882324219,290.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15356731414795,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,9.932892862707376e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.000104597696918,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,7.725584873696789e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87744140625,0.0,0.0,0.000104598206235,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,0.0004961664672009,291.1875915527344,294.1499938964844,274.0459899902344,271.370361328125,277.75927734375,274.0741882324219,290.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15356731414795,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,9.916974522639066e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001044300806825,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,7.713203376624733e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85406494140625,0.0,0.0,0.0001044305754476,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81427001953125,0.0,0.0,0.0004953713505528,291.1859436035156,294.1499938964844,274.0291748046875,271.366943359375,277.6896057128906,274.0583190917969,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.139471054077148,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,9.916974522639066e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001044300806825,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,7.713203376624733e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85406494140625,0.0,0.0,0.0001044305754476,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81427001953125,0.0,0.0,0.0004953713505528,291.1859436035156,294.1499938964844,274.0291748046875,271.366943359375,277.6896057128906,274.0583190917969,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.139471054077148,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,9.90182816167362e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001042705844156,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,7.70142360124737e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309631347656,0.0,0.0,0.0001042710791807,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0004946147673763,291.1842041015625,294.1499938964844,274.0120849609375,271.3637084960937,277.6210327148437,274.04217529296875,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.12636947631836,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,9.90182816167362e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001042705844156,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,7.70142360124737e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309631347656,0.0,0.0,0.0001042710791807,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0004946147673763,291.1842041015625,294.1499938964844,274.0120849609375,271.3637084960937,277.6210327148437,274.04217529296875,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.12636947631836,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,9.887609485303984e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001041208670358,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,7.690364873269573e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80816650390625,0.0,0.0,0.0001041213545249,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,0.0004939045757055,291.1824645996094,294.1499938964844,273.9947814941406,271.3606262207031,277.55352783203125,274.0258178710937,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.114469528198242,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,9.887609485303984e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001041208670358,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,7.690364873269573e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80816650390625,0.0,0.0,0.0001041213545249,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,0.0004939045757055,291.1824645996094,294.1499938964844,273.9947814941406,271.3606262207031,277.55352783203125,274.0258178710937,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.114469528198242,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,9.880889410851525e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.000104050101072,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,7.685137825319543e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,0.0001040505812852,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75836181640625,0.0,0.0,0.000493568892125,291.1815490722656,294.1499938964844,273.98602294921875,271.3591613769531,277.5201721191406,274.0175170898437,290.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528239654377,1.2040948682567889e-08,0.0010528119746595,-0.0305889435112476,0.0,0.0,0.0,-0.010782029479742,60.0,-12.10904598236084,-0.0,-7.557370906852159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,9.874450188362972e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.000103982303699,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,7.680129783693701e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0001039827839122,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474060058594,0.0,0.0,0.0004932472947984,291.1806335449219,294.1499938964844,273.9772033691406,271.3576965332031,277.4870910644531,274.0091552734375,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.19607026505264e-08,0.0010521258227527,-0.0303789507597684,0.0,0.0,0.0,-0.0107422480359673,60.0,-12.10398292541504,-0.0,-7.547522073991787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.86243030638434e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001038557311403,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,7.670780905755237e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,0.0001038562040776,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256164550781,0.0,0.0,0.0004926468827761,291.17877197265625,294.1499938964844,273.9593811035156,271.3548889160156,277.4216613769531,273.9922790527344,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089182011874e-08,0.0010508447885513,-0.0299869049340486,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.094950675964355,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.86243030638434e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001038557311403,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,7.670780905755237e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,0.0001038562040776,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256164550781,0.0,0.0,0.0004926468827761,291.17877197265625,294.1499938964844,273.9593811035156,271.3548889160156,277.4216613769531,273.9922790527344,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089182011874e-08,0.0010508447885513,-0.0299869049340486,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.094950675964355,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.851640061242506e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001037421025102,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,7.662388088647276e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413330078125,0.0,0.0,0.0001037425754475,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0004921078798361,291.1768493652344,294.1499938964844,273.9413452148437,271.3521423339844,277.35711669921875,273.9751281738281,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08747673034668,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.851640061242506e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001037421025102,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,7.662388088647276e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413330078125,0.0,0.0,0.0001037425754475,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0004921078798361,291.1768493652344,294.1499938964844,273.9413452148437,271.3521423339844,277.35711669921875,273.9751281738281,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08747673034668,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,9.842130384640768e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001036419707816,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,7.654991350136697e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195739746094,0.0,0.0,0.0001036424291669,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.000491632905323,291.1748962402344,294.1499938964844,273.923095703125,271.3494873046875,277.2934875488281,273.957763671875,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.0817232131958,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,9.842130384640768e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001036419707816,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,7.654991350136697e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195739746094,0.0,0.0,0.0001036424291669,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.000491632905323,291.1748962402344,294.1499938964844,273.923095703125,271.3494873046875,277.2934875488281,273.957763671875,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.0817232131958,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,9.833942021941766e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001035557506838,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,7.648623432032764e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0001035562090692,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0004912238800898,291.1728820800781,294.1499938964844,273.9046325683594,271.34686279296875,277.23077392578125,273.94012451171875,290.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.077723503112791,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,9.833942021941766e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001035557506838,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,7.648623432032764e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0001035562090692,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0004912238800898,291.1728820800781,294.1499938964844,273.9046325683594,271.34686279296875,277.23077392578125,273.94012451171875,290.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.077723503112791,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,9.830355702433736e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001035179884638,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978515625,0.0,0.0,7.645833102287725e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873474121094,0.0,0.0,0.0001035184322972,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513061523437,0.0,0.0,0.0004910447751171,291.1718444824219,294.1499938964844,273.89532470703125,271.3455505371094,277.19976806640625,273.9311828613281,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411106726200161e-08,0.0010474262526258,-0.0289406236261129,0.0,0.0,0.0,-0.0104697896167635,60.0,-12.076422691345217,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,9.827124449657276e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001034839588101,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865295410156,0.0,0.0,7.643319986527786e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767272949219,0.0,0.0,0.0001034844099194,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64093017578125,0.0,0.0,0.0004908833652734,291.1708068847656,294.1499938964844,273.8859558105469,271.34423828125,277.1689758300781,273.9222106933594,290.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.137082428215308e-08,0.0010470817796885,-0.0288351960480213,0.0,0.0,0.0,-0.0104498201981186,60.0,-12.07558250427246,-0.0,-7.475323116068466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,9.821675485000014e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001034265878843,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640380859375,0.0,0.0,7.639082468813285e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0001034270317177,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,0.000490611186251,291.1686706542969,294.1499938964844,273.8670654296875,271.34161376953125,277.1080017089844,273.904052734375,290.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.075197219848633,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,9.821675485000014e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001034265878843,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640380859375,0.0,0.0,7.639082468813285e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0001034270317177,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,0.000490611186251,291.1686706542969,294.1499938964844,273.8670654296875,271.34161376953125,277.1080017089844,273.904052734375,290.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.075197219848633,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,9.817674435907976e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001033844600897,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,7.635970541741699e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001033848966471,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,0.0004904113593511,291.16650390625,294.1499938964844,273.8479919433594,271.3389587402344,277.0478515625,273.8856506347656,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.076652526855469,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,9.817674435907976e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001033844600897,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,7.635970541741699e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001033848966471,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,0.0004904113593511,291.16650390625,294.1499938964844,273.8479919433594,271.3389587402344,277.0478515625,273.8856506347656,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.076652526855469,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,9.815165685722604e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001033580483635,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197570800781,0.0,0.0,7.634019129909575e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141967773437,0.0,0.0,0.000103358477645,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,0.0004902860964648,291.1642761230469,294.1499938964844,273.8287353515625,271.3362731933594,276.9884338378906,273.8670349121094,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221713336340144e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.080062866210938,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,9.815165685722604e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001033580483635,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197570800781,0.0,0.0,7.634019129909575e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141967773437,0.0,0.0,0.000103358477645,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,0.0004902860964648,291.1642761230469,294.1499938964844,273.8287353515625,271.3362731933594,276.9884338378906,273.8670349121094,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221713336340144e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.080062866210938,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87701416015625,0.0,0.0,9.814224176807328e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001033481312333,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979675292969,0.0,0.0,7.633286440977827e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0001033485605148,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0004902390646748,291.1620178222656,294.1499938964844,273.8092956542969,271.33349609375,276.9298095703125,273.84814453125,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.12099396432086e-08,0.0010457058669999,-0.0284141134470701,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.08548355102539,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87701416015625,0.0,0.0,9.814224176807328e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001033481312333,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979675292969,0.0,0.0,7.633286440977827e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0001033485605148,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,0.0004902390646748,291.1620178222656,294.1499938964844,273.8092956542969,271.33349609375,276.9298095703125,273.84814453125,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.12099396432086e-08,0.0010457058669999,-0.0284141134470701,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.08548355102539,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86505126953125,0.0,0.0,9.814381337491795e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001033497901516,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871643066406,0.0,0.0,7.633408677065745e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,0.0001033502121572,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,0.000490246922709,291.1608581542969,294.1499938964844,273.7995300292969,271.3320617675781,276.9007568359375,273.8385925292969,290.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211881201234064e-08,0.0010457225143909,-0.0284191947430372,0.0,0.0,0.0,-0.0103710237890481,60.0,-12.08901023864746,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531188964844,0.0,0.0,9.814975055633111e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001033560474752,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,7.633870700374246e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,0.0001033564622048,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0004902766086161,291.1596984863281,294.1499938964844,273.7897033691406,271.33062744140625,276.8719177246094,273.8289794921875,290.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219260187544933e-08,0.00104578549508,-0.0284385085105896,0.0,0.0,0.0,-0.0103746820241212,60.0,-12.093101501464844,-0.0,-7.456828399199368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,9.81745615717955e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,7.635800284333527e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001033825901686,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204162597656,0.0,0.0,0.0004904005327261,291.1573181152344,294.1499938964844,273.7699279785156,271.3276062011719,276.814697265625,273.8096008300781,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250136822127388e-08,0.0010460495250299,-0.0285193212330341,0.0,0.0,0.0,-0.010389988310635,60.0,-12.10280418395996,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,9.81745615717955e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,7.635800284333527e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001033825901686,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204162597656,0.0,0.0,0.0004904005327261,291.1573181152344,294.1499938964844,273.7699279785156,271.3276062011719,276.814697265625,273.8096008300781,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250136822127388e-08,0.0010460495250299,-0.0285193212330341,0.0,0.0,0.0,-0.010389988310635,60.0,-12.10280418395996,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
