time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060302734375,0.0,0.0,9.821907588047908e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001034290617099,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,7.639262912562117e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0001034294691635,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0004906229441985,291.1548767089844,294.1499938964844,273.75,271.324462890625,276.7581481933594,273.7899780273437,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305571590014551e-08,0.0010465234518051,-0.0286644119769334,0.0,0.0,0.0,-0.0104174697771668,60.0,-12.114967346191406,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060302734375,0.0,0.0,9.821907588047908e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001034290617099,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,7.639262912562117e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0001034294691635,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0004906229441985,291.1548767089844,294.1499938964844,273.75,271.324462890625,276.7581481933594,273.7899780273437,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305571590014551e-08,0.0010465234518051,-0.0286644119769334,0.0,0.0,0.0,-0.0104174697771668,60.0,-12.114967346191406,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,9.828252223087476e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001034958768286,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,7.644197467016056e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001034962842823,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0004909398849122,291.1523742675781,294.1499938964844,273.7300109863281,271.3215026855469,276.7022399902344,273.7701110839844,290.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.129619598388672,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,9.828252223087476e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001034958768286,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,7.644197467016056e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001034962842823,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0004909398849122,291.1523742675781,294.1499938964844,273.7300109863281,271.3215026855469,276.7022399902344,273.7701110839844,290.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.129619598388672,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,9.836292883846907e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001035805544233,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59210205078125,0.0,0.0,7.650451152585447e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944763183594,0.0,0.0,0.000103580947325,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0004913415177725,291.1498413085937,294.1499938964844,273.7099914550781,271.3190002441406,276.6469421386719,273.75006103515625,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.146517753601074,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,9.836292883846907e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001035805544233,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59210205078125,0.0,0.0,7.650451152585447e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944763183594,0.0,0.0,0.000103580947325,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0004913415177725,291.1498413085937,294.1499938964844,273.7099914550781,271.3190002441406,276.6469421386719,273.75006103515625,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.146517753601074,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,9.840953134698792e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5817565917969,0.0,0.0,7.654076034668833e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848022460937,0.0,0.0,0.0001036300309351,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,0.0004915743484161,291.1485595703125,294.1499938964844,273.70001220703125,271.3179016113281,276.6195373535156,273.739990234375,290.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.154278717052648e-08,0.0010485516395419,-0.029285255819559,0.0,0.0,0.0,-0.0105350669473409,60.0,-12.155795097351074,-0.0,-7.496335285850364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370300292969,0.0,0.0,9.846032480709256e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001036831163219,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5715026855469,0.0,0.0,7.658026152057573e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.0001036835092236,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437255859375,0.0,0.0,0.0004918280756101,291.1472473144531,294.1499938964844,273.69000244140625,271.3169250488281,276.5923156738281,273.7298889160156,290.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491041466593,1.1606048566648042e-08,0.0010490925051271,-0.0294508207589387,0.0,0.0,0.0,-0.0105664283037185,60.0,-12.165611267089844,-0.0,-7.504072385700057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,9.852635412244126e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001037526526488,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,7.663162250537425e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0001037530455505,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0004921579384244,291.1456604003906,294.1499938964844,273.6780090332031,271.3158569335937,276.5597839355469,273.7177124023437,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688303658274892e-08,0.0010497957700863,-0.0296660885214805,0.0,0.0,0.0,-0.0106072044000029,60.0,-12.177998542785645,-0.0,-7.514138644637569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144470214844,0.0,0.0,9.857379336608574e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001038026166497,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5510559082031,0.0,0.0,7.666851888643578e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001038030022755,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42498779296875,0.0,0.0,0.000492394901812,291.14459228515625,294.1499938964844,273.6700134277344,271.3152160644531,276.5382080078125,273.7095642089844,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.186641693115234,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,9.870408393908292e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001039398193825,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307922363281,0.0,0.0,7.676985842408612e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369812011719,0.0,0.0,0.0001039402050082,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063720703125,0.0,0.0,0.0004930457798764,291.1418762207031,294.1499938964844,273.6499938964844,271.3138732910156,276.48468017578125,273.6891784667969,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.209792137145996,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,9.870408393908292e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001039398193825,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307922363281,0.0,0.0,7.676985842408612e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369812011719,0.0,0.0,0.0001039402050082,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063720703125,0.0,0.0,0.0004930457798764,291.1418762207031,294.1499938964844,273.6499938964844,271.3138732910156,276.48468017578125,273.6891784667969,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.209792137145996,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,9.885092731565236e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001040944553096,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,7.688406913075596e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180908203125,0.0,0.0,0.0001040948409354,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0004937793128192,291.1391296386719,294.1499938964844,273.6300048828125,271.31280517578125,276.43170166015625,273.668701171875,290.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.235030174255373,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,9.885092731565236e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001040944553096,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,7.688406913075596e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180908203125,0.0,0.0,0.0001040948409354,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0004937793128192,291.1391296386719,294.1499938964844,273.6300048828125,271.31280517578125,276.43170166015625,273.668701171875,290.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.235030174255373,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478271484375,0.0,0.0,9.901435987558216e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.000104266568087,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,7.701118011027575e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0001042669391608,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0004945956752635,291.13629150390625,294.1499938964844,273.6099853515625,271.3119812011719,276.3792724609375,273.64813232421875,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.262347221374512,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478271484375,0.0,0.0,9.901435987558216e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.000104266568087,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,7.701118011027575e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0001042669391608,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0004945956752635,291.13629150390625,294.1499938964844,273.6099853515625,271.3119812011719,276.3792724609375,273.64813232421875,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.262347221374512,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,9.910244989441708e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001043593292706,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808654785156,0.0,0.0,7.707969780312851e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001043597003445,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.00049503572518,291.1348571777344,294.1499938964844,273.6000061035156,271.3116455078125,276.3532409667969,273.6378173828125,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405974914031503e-08,0.0010559321381151,-0.0315441191196441,0.0,0.0,0.0,-0.0109629826620221,60.0,-12.276820182800291,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259765625,0.0,0.0,9.919465810526162e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000104456426925,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,7.71514096413739e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807983398437,0.0,0.0,0.0001044567979988,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0004954963224008,291.1334228515625,294.1499938964844,273.5899963378906,271.3113708496094,276.3273620605469,273.62750244140625,290.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.252084835812184e-08,0.0010569143341854,-0.0318446941673755,0.0,0.0,0.0,-0.0110199302434921,60.0,-12.291823387145996,-0.0,-7.616403507881844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,9.939119627233596e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001046633915393,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,7.730427023489028e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,0.0001046637626131,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332824707031,0.0,0.0,0.0004964780528098,291.1304626464844,294.1499938964844,273.57000732421875,271.3109130859375,276.27593994140625,273.6068420410156,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.323267936706545,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,9.939119627233596e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001046633915393,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,7.730427023489028e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,0.0001046637626131,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332824707031,0.0,0.0,0.0004964780528098,291.1304626464844,294.1499938964844,273.57000732421875,271.3109130859375,276.27593994140625,273.6068420410156,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.323267936706545,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827941894531,0.0,0.0,9.960466559277847e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001048881968017,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,7.747030758764595e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,0.0001048885605996,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0004975444171577,291.1274719238281,294.1499938964844,273.54998779296875,271.3105773925781,276.2249755859375,273.58612060546875,290.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.356851577758787,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827941894531,0.0,0.0,9.960466559277847e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001048881968017,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,7.747030758764595e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,0.0001048885605996,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0004975444171577,291.1274719238281,294.1499938964844,273.54998779296875,271.3105773925781,276.2249755859375,273.58612060546875,290.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.356851577758787,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.983483323594557e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001051305735018,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,7.764932524878532e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.0,0.0001051309300237,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0004986941930837,291.1244201660156,294.1499938964844,273.5299987792969,271.3103332519531,276.17449951171875,273.5653686523437,290.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39255714416504,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.983483323594557e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001051305735018,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,7.764932524878532e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.0,0.0001051309300237,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0004986941930837,291.1244201660156,294.1499938964844,273.5299987792969,271.3103332519531,276.17449951171875,273.5653686523437,290.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39255714416504,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5402526855469,0.0,0.0,0.0001000816118903,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001053904416039,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,7.784126501064748e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.0001053907981258,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,0.0004999269149266,291.12127685546875,294.1499938964844,273.510009765625,271.31011962890625,276.1244812011719,273.5445861816406,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.430368423461914,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5402526855469,0.0,0.0,0.0001000816118903,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001053904416039,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,7.784126501064748e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.0001053907981258,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,0.0004999269149266,291.12127685546875,294.1499938964844,273.510009765625,271.31011962890625,276.1244812011719,273.5445861816406,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.430368423461914,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296936035156,0.0,0.0,0.0001002113058348,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001055270258802,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,7.794213888701051e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,0.0001055273751262,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0005005747661925,291.11968994140625,294.1499938964844,273.5,271.3099975585937,276.0996398925781,273.5341796875,290.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787431640821524e-08,0.001067744102329,-0.0351582318544387,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.450092315673828,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.0001003450452117,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001056678593158,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,7.804615597706288e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897644042969,0.0,0.0,0.0001056682085618,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,0.0005012428155168,291.1181030273437,294.1499938964844,273.489990234375,271.30987548828125,276.0749206542969,273.52374267578125,290.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.470346450805664,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001006241873255,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001059618152794,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,7.826327055227011e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719116210937,0.0,0.0,0.0001059621572494,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0005026372382417,291.1148681640625,294.1499938964844,273.4700012207031,271.3096008300781,276.0257568359375,273.5029296875,290.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.512261390686035,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001006241873255,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001059618152794,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,7.826327055227011e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719116210937,0.0,0.0,0.0001059621572494,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0005026372382417,291.1148681640625,294.1499938964844,273.4700012207031,271.3096008300781,276.0257568359375,273.5029296875,290.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.512261390686035,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0001009192783385,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001062725641531,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,7.849278335925192e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001062729061231,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0005041112890467,291.1115417480469,294.1499938964844,273.45001220703125,271.3092346191406,275.9770202636719,273.4820556640625,290.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.556239128112791,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0001009192783385,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001062725641531,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,7.849278335925192e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001062729061231,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0005041112890467,291.1115417480469,294.1499938964844,273.45001220703125,271.3092346191406,275.9770202636719,273.4820556640625,290.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.556239128112791,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001012294887914,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001065992328221,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,7.873405411373824e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0001065995675162,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0005056608351878,291.1081848144531,294.1499938964844,273.42999267578125,271.3087158203125,275.9286804199219,273.4612121582031,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60219955444336,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001012294887914,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001065992328221,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,7.873405411373824e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0001065995675162,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0005056608351878,291.1081848144531,294.1499938964844,273.42999267578125,271.3087158203125,275.9286804199219,273.4612121582031,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60219955444336,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0001015540110529,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001069409699994,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,7.898646435933188e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001069413046934,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0005072819185443,291.104736328125,294.1499938964844,273.4100036621094,271.3080444335937,275.8807067871094,273.4403381347656,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.650042533874512,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0001015540110529,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001069409699994,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,7.898646435933188e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001069413046934,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0005072819185443,291.104736328125,294.1499938964844,273.4100036621094,271.3080444335937,275.8807067871094,273.4403381347656,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.650042533874512,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261474609375,0.0,0.0,0.0001017214162857,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001071172591764,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,7.911666762083769e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.0001071175938704,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,0.000508118129801,291.1029968261719,294.1499938964844,273.3999938964844,271.3076171875,275.8569030761719,273.429931640625,290.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.674662590026855,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0001018920302158,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001072969171218,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,7.924936653580517e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20147705078125,0.0,0.0,0.0001072972518159,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,0.0005089704063721,291.1012268066406,294.1499938964844,273.3900146484375,271.30712890625,275.8331604003906,273.41949462890625,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338796019554,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.699727058410645,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0001022415162879,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001076649568858,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.261962890625,0.0,0.0,7.952118903631344e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,0.0001076652843039,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0005107161705382,291.09765625,294.1499938964844,273.3699951171875,271.30596923828125,275.7859802246094,273.3986511230469,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.750910758972168,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
