time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0001022415162879,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001076649568858,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.261962890625,0.0,0.0,7.952118903631344e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,0.0001076652843039,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0005107161705382,291.09765625,294.1499938964844,273.3699951171875,271.30596923828125,275.7859802246094,273.3986511230469,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.750910758972168,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,0.0001026015670504,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001080441070371,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,7.980122609296814e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668395996094,0.0,0.0,0.0001080444271792,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.0005125147290527,291.0940246582031,294.1499938964844,273.3500061035156,271.3045349121094,275.7391357421875,273.3778381347656,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80357551574707,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,0.0001026015670504,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001080441070371,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,7.980122609296814e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668395996094,0.0,0.0,0.0001080444271792,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.0005125147290527,291.0940246582031,294.1499938964844,273.3500061035156,271.3045349121094,275.7391357421875,273.3778381347656,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80357551574707,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555603027344,0.0,0.0,0.0001029699342325,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001084320174413,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,8.008773147594184e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001084323375835,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0005143547896295,291.09033203125,294.1499938964844,273.3299865722656,271.302734375,275.6926574707031,273.3570251464844,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.857481002807615,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555603027344,0.0,0.0,0.0001029699342325,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001084320174413,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,8.008773147594184e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001084323375835,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0005143547896295,291.09033203125,294.1499938964844,273.3299865722656,271.302734375,275.6926574707031,273.3570251464844,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.857481002807615,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,0.0001033443040796,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001088262506527,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,8.037891529966146e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001088265707949,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,0.0005162248853594,291.0865478515625,294.1499938964844,273.3099975585937,271.3005676269531,275.6465148925781,273.33624267578125,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690902964773162e-08,0.0011011195601895,-0.0453625619411468,0.0,0.0,0.0,-0.0135829309001564,60.0,-12.912346839904783,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,0.0001033443040796,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001088262506527,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,8.037891529966146e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001088265707949,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,0.0005162248853594,291.0865478515625,294.1499938964844,273.3099975585937,271.3005676269531,275.6465148925781,273.33624267578125,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690902964773162e-08,0.0011011195601895,-0.0453625619411468,0.0,0.0,0.0,-0.0135829309001564,60.0,-12.912346839904783,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,0.000103532896901,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001090248479158,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,8.05255986051634e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,0.0001090251680579,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,0.0005171669181436,291.0846252441406,294.1499938964844,273.29998779296875,271.2993469238281,275.6235656738281,273.32586669921875,290.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764152765274,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.940046310424805,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0001037219117279,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001092238890123,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,8.067260932875797e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,0.0001092242091544,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09149169921875,0.0,0.0,0.0005181111046113,291.08270263671875,294.1499938964844,273.2900085449219,271.2980041503906,275.6007385253906,273.31549072265625,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.967854499816896,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0001040996285155,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,8.096639066934586e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,0.0001096219639293,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,0.0005199979059398,291.07879638671875,294.1499938964844,273.2699890136719,271.2949523925781,275.5552673339844,273.2947998046875,290.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02362060546875,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0001040996285155,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,8.096639066934586e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,0.0001096219639293,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,0.0005199979059398,291.07879638671875,294.1499938964844,273.2699890136719,271.2949523925781,275.5552673339844,273.2947998046875,290.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02362060546875,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,0.0001044739183271,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001100157969631,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15338134765625,0.0,0.0,8.125750173348933e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0001100161025533,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.058349609375,0.0,0.0,0.0005218675360083,291.0748291015625,294.1499938964844,273.25,271.2914123535156,275.5101623535156,273.27410888671875,290.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.079253196716309,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,0.0001044739183271,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001100157969631,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15338134765625,0.0,0.0,8.125750173348933e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0001100161025533,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.058349609375,0.0,0.0,0.0005218675360083,291.0748291015625,294.1499938964844,273.25,271.2914123535156,275.5101623535156,273.27410888671875,290.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.079253196716309,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001048407939379,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001104021357605,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,8.154285023920238e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001104024486267,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418701171875,0.0,0.0,0.0005237002042122,291.0707702636719,294.1499938964844,273.2300109863281,271.287353515625,275.4653625488281,273.25347900390625,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.134271621704102,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001048407939379,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001104021357605,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,8.154285023920238e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001104024486267,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418701171875,0.0,0.0,0.0005237002042122,291.0707702636719,294.1499938964844,273.2300109863281,271.287353515625,275.4653625488281,273.25347900390625,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.134271621704102,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,0.0001051959479809,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001107761345338,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,8.181908197002485e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,0.000110776440124,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0005254742573015,291.066650390625,294.1499938964844,273.2099914550781,271.2826843261719,275.4209289550781,273.2328796386719,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.18815803527832,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,0.0001051959479809,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001107761345338,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,8.181908197002485e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,0.000110776440124,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0005254742573015,291.066650390625,294.1499938964844,273.2099914550781,271.2826843261719,275.4209289550781,273.2328796386719,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.18815803527832,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22802734375,0.0,0.0,0.0001053675732691,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001109568693209,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091003417969,0.0,0.0,8.195256668841466e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.0001109571676352,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,0.0005263315979391,291.0645751953125,294.1499938964844,273.20001220703125,271.2801513671875,275.3988342285156,273.2226257324219,290.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455187022686,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.214473724365234,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,0.0001055343018379,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001111324381781,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,8.208224608097225e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316162109375,0.0,0.0,0.0001111327437683,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,0.0005271644331514,291.0624694824219,294.1499938964844,273.19000244140625,271.2774353027344,275.3768615722656,273.2123413085937,290.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.041958246934428e-08,0.0011244498891755,-0.0524877123534679,0.0,0.0,0.0,-0.0149356424808502,60.0,-13.24025058746338,-0.0,-8.620973801498621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,0.0001058520356309,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,8.232936670538038e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.0001114673286792,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99298095703125,0.0,0.0,0.0005287515814416,291.0582275390625,294.1499938964844,273.1700134277344,271.2715148925781,275.3330993652344,273.1918640136719,290.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.290205001831056,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,0.0001058520356309,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,8.232936670538038e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.0001114673286792,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99298095703125,0.0,0.0,0.0005287515814416,291.0582275390625,294.1499938964844,273.1700134277344,271.2715148925781,275.3330993652344,273.1918640136719,290.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.290205001831056,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18023681640625,0.0,0.0,0.000106142804725,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001117732317652,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,8.255552529590204e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986267089844,0.0,0.0,0.0001117735228035,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.000530204095412,291.05389404296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2896728515625,273.1714172363281,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.337130546569824,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18023681640625,0.0,0.0,0.000106142804725,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001117732317652,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,8.255552529590204e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986267089844,0.0,0.0,0.0001117735228035,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.000530204095412,291.05389404296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2896728515625,273.1714172363281,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.337130546569824,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1613464355469,0.0,0.0,0.0001063991585397,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001120431843446,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,8.275490836240351e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001120434753829,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607849121094,0.0,0.0,0.0005314846057444,291.0495300292969,294.1499938964844,273.1300048828125,271.2578125,275.2466125488281,273.1510314941406,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.380294799804688,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1613464355469,0.0,0.0,0.0001063991585397,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001120431843446,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,8.275490836240351e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001120434753829,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607849121094,0.0,0.0,0.0005314846057444,291.0495300292969,294.1499938964844,273.1300048828125,271.2578125,275.2466125488281,273.1510314941406,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.380294799804688,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,0.0001066157055902,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001122712201322,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,8.292333222925663e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,0.0001122715111705,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,0.0005325663369148,291.0450744628906,294.1499938964844,273.1099853515625,271.2504272460937,275.2039489746094,273.1307067871094,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.418810844421388,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,0.0001066157055902,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001122712201322,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,8.292333222925663e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,0.0001122715111705,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,0.0005325663369148,291.0450744628906,294.1499938964844,273.1099853515625,271.2504272460937,275.2039489746094,273.1307067871094,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.418810844421388,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332092285156,0.0,0.0,0.0001067085249815,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001123689653468,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,8.299552428070456e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579162597656,0.0,0.0,0.0001123692491091,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368591308594,0.0,0.0,0.000533029960934,291.0428161621094,294.1499938964844,273.1000061035156,271.2466125488281,275.1827392578125,273.1205749511719,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.1882621936697443e-08,0.0011369590647518,-0.056304857134819,0.0,0.0,0.0,-0.0156609285622835,60.0,-13.436123847961426,-0.0,-8.81386412743268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,0.0001067906050593,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0001124554037232,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,8.305937080876902e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,0.0001124556874856,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,0.0005334400339052,291.0405578613281,294.1499938964844,273.0899963378906,271.2427673339844,275.1616516113281,273.1104431152344,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378555791452,2.1984893905369063e-08,0.0011378335766494,-0.0565715953707695,0.0,0.0,0.0,-0.0157116297632455,60.0,-13.452089309692385,-0.0,-8.827427677715607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053771972656,0.0,0.0,0.0001069249337888,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001125968628912,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99688720703125,0.0,0.0,8.316384628415108e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001125971393776,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0005341110518202,291.0360107421875,294.1499938964844,273.07000732421875,271.23486328125,275.1197204589844,273.0902099609375,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48053741455078,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053771972656,0.0,0.0,0.0001069249337888,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001125968628912,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99688720703125,0.0,0.0,8.316384628415108e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001125971393776,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0005341110518202,291.0360107421875,294.1499938964844,273.07000732421875,271.23486328125,275.1197204589844,273.0902099609375,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48053741455078,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,0.0001070166472345,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001126934439525,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,8.323517977260053e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178161621094,0.0,0.0,0.0001126937204389,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89752197265625,0.0,0.0,0.0005345692043192,291.0313720703125,294.1499938964844,273.04998779296875,271.22674560546875,275.0782165527344,273.070068359375,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50351619720459,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,0.0001070166472345,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001126934439525,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,8.323517977260053e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178161621094,0.0,0.0,0.0001126937204389,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89752197265625,0.0,0.0,0.0005345692043192,291.0313720703125,294.1499938964844,273.04998779296875,271.22674560546875,275.0782165527344,273.070068359375,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50351619720459,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,0.0001070667276508,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001127461800933,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,8.327412797370926e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019775390625,0.0,0.0,0.0001127464493038,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0005348193226382,291.02667236328125,294.1499938964844,273.0299987792969,271.2184143066406,275.037109375,273.0499572753906,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.521202087402344,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,0.0001070667276508,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001127461800933,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,8.327412797370926e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019775390625,0.0,0.0,0.0001127464493038,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0005348193226382,291.02667236328125,294.1499938964844,273.0299987792969,271.2184143066406,275.037109375,273.0499572753906,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.521202087402344,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506591796875,0.0,0.0,0.0001070760918082,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001127560462919,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,8.328141120728105e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,0.0001127563155023,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,0.0005348661215975,291.0219421386719,294.1499938964844,273.010009765625,271.2098999023437,274.9964294433594,273.0299072265625,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.533596992492676,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506591796875,0.0,0.0,0.0001070760918082,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001127560462919,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,8.328141120728105e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,0.0001127563155023,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,0.0005348661215975,291.0219421386719,294.1499938964844,273.010009765625,271.2098999023437,274.9964294433594,273.0299072265625,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.533596992492676,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,0.0001070657890522,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001127451978391,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385070800781,0.0,0.0,8.327340037794784e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8784484863281,0.0,0.0,0.0001127454670495,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588562011719,0.0,0.0,0.0005348146660253,291.0195617675781,294.1499938964844,273.0,271.20556640625,274.9762268066406,273.0198669433594,290.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407870333641,2.2327663273813414e-08,0.0011407646816223,-0.0574655160307884,0.0,0.0,0.0,-0.0158815551549196,60.0,-13.537881851196287,-0.0,-8.872962098394056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0327453613281,0.0,0.0,0.0001070458820322,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001127242358052,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,8.325791714014485e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.0001127244977396,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,0.0005347152473405,291.01715087890625,294.1499938964844,272.989990234375,271.2012023925781,274.9561767578125,273.0098876953125,290.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405748082324,2.2302840463339635e-08,0.001140552572906,-0.0574007853865623,0.0,0.0,0.0,-0.0158692505210638,60.0,-13.540879249572754,-0.0,-8.86966020630098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
