time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149841308594,0.0,0.0,0.0001069792488124,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,8.320609049405903e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0001126543356804,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83599853515625,0.0,0.0,0.0005343824159353,291.0123291015625,294.1499938964844,272.9700012207031,271.1923828125,274.91632080078125,272.98992919921875,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.22197833465998e-08,0.0011398424394428,-0.0571841858327388,0.0,0.0,0.0,-0.01582807675004,60.0,-13.543535232543944,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149841308594,0.0,0.0,0.0001069792488124,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,8.320609049405903e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0001126543356804,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83599853515625,0.0,0.0,0.0005343824159353,291.0123291015625,294.1499938964844,272.9700012207031,271.1923828125,274.91632080078125,272.98992919921875,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.22197833465998e-08,0.0011398424394428,-0.0571841858327388,0.0,0.0,0.0,-0.01582807675004,60.0,-13.543535232543944,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0001068776546162,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001125470880651,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,8.312706631841138e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,0.0001125473427237,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0005338749615475,291.0074157714844,294.1499938964844,272.95001220703125,271.1833801269531,274.8768920898437,272.9700012207031,290.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.541488647460938,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0001068776546162,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001125470880651,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,8.312706631841138e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,0.0001125473427237,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0005338749615475,291.0074157714844,294.1499938964844,272.95001220703125,271.1833801269531,274.8768920898437,272.9700012207031,290.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.541488647460938,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,0.000106743456854,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001124057816923,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,8.302269270643592e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,0.0001124060290749,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.0005332046421244,291.00250244140625,294.1499938964844,272.92999267578125,271.1742858886719,274.8379211425781,272.9501037597656,290.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.535115242004396,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,0.000106743456854,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001124057816923,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,8.302269270643592e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,0.0001124060290749,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.0005332046421244,291.00250244140625,294.1499938964844,272.92999267578125,271.1742858886719,274.8379211425781,272.9501037597656,290.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.535115242004396,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0001065776450559,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001122311732615,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658447265625,0.0,0.0,8.289373363368213e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.000112231420644,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,0.0005323763471096,290.9975280761719,294.1499938964844,272.9100036621094,271.16510009765625,274.79937744140625,272.9302673339844,290.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.524616241455078,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0001065776450559,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001122311732615,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658447265625,0.0,0.0,8.289373363368213e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.000112231420644,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,0.0005323763471096,290.9975280761719,294.1499938964844,272.9100036621094,271.16510009765625,274.79937744140625,272.9302673339844,290.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.524616241455078,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540405273437,0.0,0.0,0.0001064833413693,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.000112131870992,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,8.282038470497355e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,0.0001121321183745,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,0.0005319053307175,290.9950256347656,294.1499938964844,272.8999938964844,271.16046142578125,274.7802734375,272.9203491210937,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601742616894626e-08,0.0011345586972311,-0.0555722080171108,0.0,0.0,0.0,-0.0155216921120882,60.0,-13.517822265625,-0.0,-8.77666721521564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001063820309354,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001120251909014,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,8.274158608401194e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,0.000112025431008,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0005313992733135,290.99249267578125,294.1499938964844,272.8900146484375,271.15582275390625,274.7612609863281,272.91046142578125,290.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.51011848449707,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,0.0001061595394276,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001117908977903,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.25685347081162e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001117911378969,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618713378906,0.0,0.0,0.0005302878562361,290.9874572753906,294.1499938964844,272.8699951171875,271.146484375,274.7236022949219,272.89068603515625,290.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.492048263549805,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,0.0001061595394276,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001117908977903,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.25685347081162e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001117911378969,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618713378906,0.0,0.0,0.0005302878562361,290.9874572753906,294.1499938964844,272.8699951171875,271.146484375,274.7236022949219,272.89068603515625,290.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.492048263549805,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117736816406,0.0,0.0,0.0001059141286532,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001115324703278,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,8.237765723606572e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,0.0001115327031584,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0005290620028972,290.9823608398437,294.1499938964844,272.8500061035156,271.1370849609375,274.6863708496094,272.8709716796875,290.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.470708847045898,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117736816406,0.0,0.0,0.0001059141286532,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001115324703278,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,8.237765723606572e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,0.0001115327031584,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0005290620028972,290.9823608398437,294.1499938964844,272.8500061035156,271.1370849609375,274.6863708496094,272.8709716796875,290.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.470708847045898,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951721191406,0.0,0.0,0.0001056506953318,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.217277354560792e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75048828125,0.0,0.0,0.0001112552999984,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0005277461605146,290.97723388671875,294.1499938964844,272.8299865722656,271.1276550292969,274.6495666503906,272.8512878417969,290.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44668197631836,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951721191406,0.0,0.0,0.0001056506953318,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.217277354560792e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75048828125,0.0,0.0,0.0001112552999984,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0005277461605146,290.97723388671875,294.1499938964844,272.8299865722656,271.1276550292969,274.6495666503906,272.8512878417969,290.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44668197631836,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,0.0001053732776199,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001109629374695,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,8.195700502255931e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,0.0001109631703002,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,0.0005263604107312,290.9720458984375,294.1499938964844,272.8099975585937,271.11822509765625,274.6131896972656,272.83160400390625,290.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.420550346374512,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,0.0001053732776199,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001109629374695,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,8.195700502255931e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,0.0001109631703002,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71893310546875,0.0,0.0,0.0005263604107312,290.9720458984375,294.1499938964844,272.8099975585937,271.11822509765625,274.6131896972656,272.83160400390625,290.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.420550346374512,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705749511719,0.0,0.0,0.0001052297666319,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001108118085539,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,8.184537728084251e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0001108120413846,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,0.0005256435251794,290.9694519042969,294.1499938964844,272.79998779296875,271.1134948730469,274.5951538085937,272.8218078613281,290.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039564674334546e-08,0.0011212027166038,-0.0514958538115024,0.0,0.0,0.0,-0.0147472638636827,60.0,-13.406786918640137,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0001050836290232,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001106579220504,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,8.173171954695135e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001106581476051,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,0.0005249135429039,290.96685791015625,294.1499938964844,272.7900085449219,271.1087951660156,274.5772399902344,272.8119812011719,290.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569851785898,60.0,-13.392641067504885,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84637451171875,0.0,0.0,0.0001047857804223,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586669921875,0.0,0.0,8.150006033247337e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0001103445029002,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.000523425755091,290.96160888671875,294.1499938964844,272.7699890136719,271.099365234375,274.54168701171875,272.7923889160156,290.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.363391876220703,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84637451171875,0.0,0.0,0.0001047857804223,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586669921875,0.0,0.0,8.150006033247337e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0001103445029002,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.000523425755091,290.96160888671875,294.1499938964844,272.7699890136719,271.099365234375,274.54168701171875,272.7923889160156,290.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.363391876220703,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.000104486127384,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001100287336157,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439270019531,0.0,0.0,8.126699685817584e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0001100289518944,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0005219289450906,290.95635986328125,294.1499938964844,272.75,271.0899963378906,274.5065612792969,272.7728271484375,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.33339786529541,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.000104486127384,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001100287336157,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439270019531,0.0,0.0,8.126699685817584e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.0001100289518944,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0005219289450906,290.95635986328125,294.1499938964844,272.75,271.0899963378906,274.5065612792969,272.7728271484375,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.33339786529541,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001041927098412,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001097197527997,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,8.103877917164937e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001097199638024,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0005204632761888,290.9510803222656,294.1499938964844,272.7300109863281,271.0806884765625,274.4718322753906,272.7532653808594,290.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.30357551574707,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001041927098412,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001097197527997,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,8.103877917164937e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001097199638024,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0005204632761888,290.9510803222656,294.1499938964844,272.7300109863281,271.0806884765625,274.4718322753906,272.7532653808594,290.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.30357551574707,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001039146154653,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001094269100576,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.082247950369492e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0001094271210604,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.0005190741503611,290.9457397460937,294.1499938964844,272.7099914550781,271.0714416503906,274.4374694824219,272.7337341308594,290.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.275016784667969,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001039146154653,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001094269100576,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.082247950369492e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0001094271210604,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.0005190741503611,290.9457397460937,294.1499938964844,272.7099914550781,271.0714416503906,274.4374694824219,272.7337341308594,290.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.275016784667969,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.0001037842885125,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001092896709451,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,8.072112541412935e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,0.0001092898819479,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0005184231558814,290.9430847167969,294.1499938964844,272.70001220703125,271.0668640136719,274.4204406738281,272.72393798828125,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.261605262756348,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,0.0001036614557961,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001091603262466,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,8.06255848146975e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522827148437,0.0,0.0,0.0001091605299734,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0005178095889277,290.9403991699219,294.1499938964844,272.69000244140625,271.0622863769531,274.4034729003906,272.71417236328125,290.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.8085250630406332e-08,0.0011044931598007,-0.0463927276432514,0.0,0.0,0.0,-0.0137784341350197,60.0,-13.248960494995115,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,0.0001034430970321,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001089303841581,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,8.045574213610962e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,0.0001089305878849,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0005167188355699,290.9349975585937,294.1499938964844,272.6700134277344,271.05322265625,274.3698425292969,272.694580078125,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.22653102874756,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,0.0001034430970321,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001089303841581,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,8.045574213610962e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,0.0001089305878849,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0005167188355699,290.9349975585937,294.1499938964844,272.6700134277344,271.05322265625,274.3698425292969,272.694580078125,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.22653102874756,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,0.0001032691798172,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.000108747248305,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,8.032048208406195e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,0.0001087474447558,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0005158500862307,290.9295959472656,294.1499938964844,272.6499938964844,271.0443115234375,274.3365173339844,272.6749572753906,290.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.209074020385742,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,0.0001032691798172,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.000108747248305,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,8.032048208406195e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,0.0001087474447558,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0005158500862307,290.9295959472656,294.1499938964844,272.6499938964844,271.0443115234375,274.3365173339844,272.6749572753906,290.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.209074020385742,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001031492793117,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001086209813365,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,8.022721885936335e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.0001086211850633,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968933105469,0.0,0.0,0.0005152511876076,290.92413330078125,294.1499938964844,272.6300048828125,271.0355224609375,274.30352783203125,272.6553039550781,290.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.197827339172363,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001031492793117,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001086209813365,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,8.022721885936335e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.0001086211850633,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968933105469,0.0,0.0,0.0005152511876076,290.92413330078125,294.1499938964844,272.6300048828125,271.0355224609375,274.30352783203125,272.6553039550781,290.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.197827339172363,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001030926869134,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001085613985196,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,8.018320659175515e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001085615876945,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,0.0005149685312062,290.91864013671875,294.1499938964844,272.6099853515625,271.0268859863281,274.2707824707031,272.6355285644531,290.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.19399642944336,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001030926869134,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001085613985196,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,8.018320659175515e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001085615876945,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,0.0005149685312062,290.91864013671875,294.1499938964844,272.6099853515625,271.0268859863281,274.2707824707031,272.6355285644531,290.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.19399642944336,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,0.0001030909843393,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0001085596013581,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,8.018188236746937e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001085597978089,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0005149600328877,290.9158630371094,294.1499938964844,272.6000061035156,271.0226135253906,274.2545166015625,272.6256103515625,290.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354878902435,0.0,0.0,0.0,-0.0134260039776563,60.0,-13.195320129394531,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
