time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0001031085339491,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001085780822904,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,8.019553206395358e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,0.0001085782714653,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.000515047693625,290.9130859375,294.1499938964844,272.5899963378906,271.0184326171875,274.2383117675781,272.6156311035156,290.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.7396191154261942e-08,0.0010986007982864,-0.0445925816893577,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.198872566223145,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933288574219,0.0,0.0,0.0001032058135024,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001086805277736,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,8.027119474718347e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0001086807169485,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0005155336111783,290.9075012207031,294.1499938964844,272.57000732421875,271.0101318359375,274.2060546875,272.5956420898437,290.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739020505738e-08,0.0010996367782354,-0.0449092425405979,0.0,0.0,0.0,-0.0134969176724553,60.0,-13.213245391845703,-0.0,-8.244649762900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933288574219,0.0,0.0,0.0001032058135024,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001086805277736,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,8.027119474718347e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0001086807169485,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0005155336111783,290.9075012207031,294.1499938964844,272.57000732421875,271.0101318359375,274.2060546875,272.5956420898437,290.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739020505738e-08,0.0010996367782354,-0.0449092425405979,0.0,0.0,0.0,-0.0134969176724553,60.0,-13.213245391845703,-0.0,-8.244649762900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786193847656,0.0,0.0,0.0001033935332088,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001088782009901,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,8.041719411266968e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.000108878390165,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451354980469,0.0,0.0,0.0005164713365957,290.9018859863281,294.1499938964844,272.54998779296875,271.0020751953125,274.17401123046875,272.5754699707031,290.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751272451960176e-08,0.0011016362113878,-0.0455202795565128,0.0,0.0,0.0,-0.0136128608137369,60.0,-13.238733291625977,-0.0,-8.274666640772922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786193847656,0.0,0.0,0.0001033935332088,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001088782009901,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,8.041719411266968e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.000108878390165,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451354980469,0.0,0.0,0.0005164713365957,290.9018859863281,294.1499938964844,272.54998779296875,271.0020751953125,274.17401123046875,272.5754699707031,290.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751272451960176e-08,0.0011016362113878,-0.0455202795565128,0.0,0.0,0.0,-0.0136128608137369,60.0,-13.238733291625977,-0.0,-8.274666640772922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640014648437,0.0,0.0,0.0001036858157021,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001091859885491,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,8.064452413236722e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54644775390625,0.0,0.0,0.000109186177724,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,0.0005179313593544,290.8962097167969,294.1499938964844,272.5296936035156,270.9938659667969,274.14208984375,272.5550842285156,290.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.81154469203193e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.276734352111816,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640014648437,0.0,0.0,0.0001036858157021,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001091859885491,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,8.064452413236722e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54644775390625,0.0,0.0,0.000109186177724,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,0.0005179313593544,290.8962097167969,294.1499938964844,272.5296936035156,270.9938659667969,274.14208984375,272.5550842285156,290.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.81154469203193e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.276734352111816,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.0001040883071254,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.000109609834908,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,8.095757220871747e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0001096100168069,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,0.0005199418519623,290.89044189453125,294.1499938964844,272.5087890625,270.9852600097656,274.1103210449219,272.5342102050781,290.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616949759575625e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-13.328981399536133,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.0001040883071254,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.000109609834908,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,8.095757220871747e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0001096100168069,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,0.0005199418519623,290.89044189453125,294.1499938964844,272.5087890625,270.9852600097656,274.1103210449219,272.5342102050781,290.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616949759575625e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-13.328981399536133,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,0.0001043294687406,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001098637949326,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,8.114514639601111e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,0.0001098639768315,292.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0005211465177126,290.8875427246094,294.1499938964844,272.4981384277344,270.9808044433594,274.0944519042969,272.52349853515625,290.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917441835242244e-08,0.0011116061359643,-0.0485662147402763,0.0,0.0,0.0,-0.0141909718513488,60.0,-13.360593795776367,-0.0,-8.42514609189493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,0.0001045964163495,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.000110144901555,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,8.135277312248945e-05,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.0001101450834539,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,0.0005224799970164,290.8846435546875,294.1499938964844,272.4873962402344,270.9762878417969,274.0785827636719,272.5126647949219,290.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.925006110070626e-08,0.0011144498130306,-0.0494347512722015,0.0,0.0,0.0,-0.0143558634445071,60.0,-13.395663261413574,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001052047446137,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001107855059672,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,8.182592137018219e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0001107856878661,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,0.0005255187279544,290.8787536621094,294.1499938964844,272.4656066894531,270.967041015625,274.0469055175781,272.49053955078125,290.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.475781440734863,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001052047446137,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001107855059672,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,8.182592137018219e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0001107856878661,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,0.0005255187279544,290.8787536621094,294.1499938964844,272.4656066894531,270.967041015625,274.0469055175781,272.49053955078125,290.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.475781440734863,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,0.0001059071437339,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001115251652663,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,8.237222937168553e-05,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001115253471652,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.000529027369339,290.8727722167969,294.1499938964844,272.4435119628906,270.95758056640625,274.0152282714844,272.4678649902344,290.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284339707344,2.0883273776917122e-08,0.0011284130159765,-0.0536977611482143,0.0,0.0,0.0,-0.0151655059307813,60.0,-13.568902969360352,-0.0,-8.681877972094298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,0.0001059071437339,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001115251652663,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,8.237222937168553e-05,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001115253471652,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.000529027369339,290.8727722167969,294.1499938964844,272.4435119628906,270.95758056640625,274.0152282714844,272.4678649902344,290.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284339707344,2.0883273776917122e-08,0.0011284130159765,-0.0536977611482143,0.0,0.0,0.0,-0.0151655059307813,60.0,-13.568902969360352,-0.0,-8.681877972094298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,0.0001066959812305,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0001123558467952,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,8.298576722154394e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,0.0001123560286941,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,0.0005329677951522,290.8667297363281,294.1499938964844,272.42120361328125,270.947998046875,273.9834899902344,272.4447937011719,290.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.186620839950137e-08,0.0011368166888132,-0.0562620460987091,0.0,0.0,0.0,-0.0156527813524007,60.0,-13.674034118652344,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,0.0001066959812305,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0001123558467952,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,8.298576722154394e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,0.0001123560286941,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,0.0005329677951522,290.8667297363281,294.1499938964844,272.42120361328125,270.947998046875,273.9834899902344,272.4447937011719,290.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.186620839950137e-08,0.0011368166888132,-0.0562620460987091,0.0,0.0,0.0,-0.0156527813524007,60.0,-13.674034118652344,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.000107562613266,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001132684556068,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082702636719,0.0,0.0,8.36598192108795e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0001132686375058,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.0005372968153096,290.8605651855469,294.1499938964844,272.39874267578125,270.9383544921875,273.95172119140625,272.4214172363281,290.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294610013109377e-08,0.001146049122326,-0.0590780153870582,0.0,0.0,0.0,-0.0161881223320961,60.0,-13.790080070495604,-0.0,-8.955412766908921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.000107562613266,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001132684556068,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082702636719,0.0,0.0,8.36598192108795e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0001132686375058,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.0005372968153096,290.8605651855469,294.1499938964844,272.39874267578125,270.9383544921875,273.95172119140625,272.4214172363281,290.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294610013109377e-08,0.001146049122326,-0.0590780153870582,0.0,0.0,0.0,-0.0161881223320961,60.0,-13.790080070495604,-0.0,-8.955412766908921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,0.0001080224828911,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0001137527215178,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,8.401749073527753e-05,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,0.0001137528961407,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0005395939224399,290.8574523925781,294.1499938964844,272.38751220703125,270.9335327148437,273.935791015625,272.40966796875,290.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509718606248,2.3519133307559066e-08,0.0011509483447298,-0.0605717301368713,0.0,0.0,0.0,-0.0164721962064504,60.0,-13.851967811584473,-0.0,-9.03214996128554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.0001084971590898,292.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001142525798059,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49462890625,0.0,0.0,8.438668737653643e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,0.0001142527544288,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4426574707031,0.0,0.0,0.0005419650697149,290.8543395996094,294.1499938964844,272.3762512207031,270.9287109375,273.9198608398437,272.3978881835937,290.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560292914509,2.41106263842994e-08,0.0011560051934793,-0.0621131397783756,0.0,0.0,0.0,-0.0167654193937778,60.0,-13.915929794311523,-0.0,-9.111702325981241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0001094880281016,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001152960176113,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,8.515736408298835e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0001152961922343,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0005469146417453,290.8479919433594,294.1499938964844,272.3537902832031,270.9191589355469,273.8879089355469,272.37432861328125,290.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345359588868632e-08,0.0011665612692013,-0.0653294026851654,0.0,0.0,0.0,-0.0173775199800729,60.0,-14.049789428710938,-0.0,-9.278888057906445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0001094880281016,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001152960176113,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,8.515736408298835e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0001152961922343,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0005469146417453,290.8479919433594,294.1499938964844,272.3537902832031,270.9191589355469,273.8879089355469,272.37432861328125,290.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345359588868632e-08,0.0011665612692013,-0.0653294026851654,0.0,0.0,0.0,-0.0173775199800729,60.0,-14.049789428710938,-0.0,-9.278888057906445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.000110523746116,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001163866691058,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,8.596291445428506e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,0.0001163868437288,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0005520882550626,290.8415222167969,294.1499938964844,272.3314819335937,270.90972900390625,273.8558654785156,272.3508605957031,290.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.001177595113404,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.190394401550291,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.000110523746116,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001163866691058,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,8.596291445428506e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,0.0001163868437288,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0005520882550626,290.8415222167969,294.1499938964844,272.3314819335937,270.90972900390625,273.8558654785156,272.3508605957031,290.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.001177595113404,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.190394401550291,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,0.0001115919440053,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0001175115394289,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,8.679374150233343e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0001175117140519,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0005574241513386,290.8349914550781,294.1499938964844,272.30938720703125,270.9005432128906,273.82373046875,272.32763671875,290.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890031164512,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.336108207702637,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,0.0001115919440053,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0001175115394289,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,8.679374150233343e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0001175117140519,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0005574241513386,290.8349914550781,294.1499938964844,272.30938720703125,270.9005432128906,273.82373046875,272.32763671875,290.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890031164512,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.336108207702637,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,0.0001126812712755,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001186586523544,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,8.764099766267464e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.0001186588269774,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,0.0005628655781038,290.82830810546875,294.1499938964844,272.28759765625,270.89166259765625,273.79150390625,272.3047180175781,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324610295589082e-08,0.0012005802709609,-0.0756807029247284,0.0,0.0,0.0,-0.0193501710891723,60.0,-14.48531436920166,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,0.0001126812712755,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001186586523544,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,8.764099766267464e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.0001186588269774,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,0.0005628655781038,290.82830810546875,294.1499938964844,272.28759765625,270.89166259765625,273.79150390625,272.3047180175781,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324610295589082e-08,0.0012005802709609,-0.0756807029247284,0.0,0.0,0.0,-0.0193501710891723,60.0,-14.48531436920166,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001132310571847,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001192376003018,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,8.80686056916602e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,0.0001192377749248,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0005656118737533,290.824951171875,294.1499938964844,272.27685546875,270.8873596191406,273.7753295898437,272.2933959960937,290.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467510201,3.000974047040472e-08,0.001206437475048,-0.0774606317281723,0.0,0.0,0.0,-0.0196898132562637,60.0,-14.560810089111328,-0.0,-9.924149679818585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,0.0001137825165642,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001198183235828,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,8.84975161170587e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.0001198184909299,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.000568366551306,290.821533203125,294.1499938964844,272.2662048339844,270.8831787109375,273.7591857910156,272.2822265625,290.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696970299004533e-08,0.001212312374264,-0.0792452991008758,0.0,0.0,0.0,-0.0200304947793483,60.0,-14.636634826660156,-0.0,-1.0021049234865133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001148890587501,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001209835609188,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,8.935816003941e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0001209837282658,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0005738939507864,290.81463623046875,294.1499938964844,272.2453308105469,270.8751220703125,273.7267761230469,272.26025390625,290.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241330696269,3.207594900800359e-08,0.0012241009389981,-0.0828241258859634,0.0,0.0,0.0,-0.0207141004502773,60.0,-14.78885555267334,-0.0,-1.0216903945092781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001148890587501,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001209835609188,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,8.935816003941e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0001209837282658,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0005738939507864,290.81463623046875,294.1499938964844,272.2453308105469,270.8751220703125,273.7267761230469,272.26025390625,290.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241330696269,3.207594900800359e-08,0.0012241009389981,-0.0828241258859634,0.0,0.0,0.0,-0.0207141004502773,60.0,-14.78885555267334,-0.0,-1.0216903945092781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001159940802608,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.02176252566278e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001221473648911,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0005794137250632,290.8076477050781,294.1499938964844,272.2250061035156,270.8675842285156,273.6943359375,272.2388610839844,289.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453062542321283e-08,0.0012358733220025,-0.0863950103521347,0.0,0.0,0.0,-0.0213967785239219,60.0,-14.941110610961914,-0.0,-1.0414381534928908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001159940802608,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.02176252566278e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001221473648911,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0005794137250632,290.8076477050781,294.1499938964844,272.2250061035156,270.8675842285156,273.6943359375,272.2388610839844,289.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453062542321283e-08,0.0012358733220025,-0.0863950103521347,0.0,0.0,0.0,-0.0213967785239219,60.0,-14.941110610961914,-0.0,-1.0414381534928908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,0.0001170887480839,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001232999493367,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,9.106902871280909e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001233001094078,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0005848818691447,290.800537109375,294.1499938964844,272.2053527832031,270.8606262207031,273.661865234375,272.2182312011719,289.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475702678784,3.481729748955331e-08,0.0012475354596972,-0.0899293422698974,0.0,0.0,0.0,-0.022073071449995,60.0,-15.092190742492676,-0.0,-1.0611872625077012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,0.0001170887480839,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001232999493367,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,9.106902871280909e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001233001094078,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0005848818691447,290.800537109375,294.1499938964844,272.2053527832031,270.8606262207031,273.661865234375,272.2182312011719,289.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475702678784,3.481729748955331e-08,0.0012475354596972,-0.0899293422698974,0.0,0.0,0.0,-0.022073071449995,60.0,-15.092190742492676,-0.0,-1.0611872625077012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0001181634070235,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001244316081283,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.190487617161124e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001244317827513,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,0.0005902500124648,290.7933044433594,294.1499938964844,272.1864624023437,270.8543701171875,273.62939453125,272.19830322265625,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590205296874,3.615661725575593e-08,0.0012589844409376,-0.0933959335088729,0.0,0.0,0.0,-0.0227370150387287,60.0,-15.24118709564209,-0.0,-1.0807557515590817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0001181634070235,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001244316081283,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,9.190487617161124e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001244317827513,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,0.0005902500124648,290.7933044433594,294.1499938964844,272.1864624023437,270.8543701171875,273.62939453125,272.19830322265625,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590205296874,3.615661725575593e-08,0.0012589844409376,-0.0933959335088729,0.0,0.0,0.0,-0.0227370150387287,60.0,-15.24118709564209,-0.0,-1.0807557515590817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
