time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,0.0001186873632832,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001249833585461,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.231239528162404e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0001249835331691,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,0.0005928672617301,290.7896423339844,294.1499938964844,272.17730712890625,270.8515014648437,273.6131591796875,272.188720703125,289.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646032264456,3.6809616688060494e-08,0.0012645664392039,-0.0950849205255508,0.0,0.0,0.0,-0.0230607241392135,60.0,-15.313939094543455,-0.0,-1.0903612235324545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,0.0001192028794321,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0001255262177437,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,9.271335147786884e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0001255263923667,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0005954423686489,290.7859802246094,294.1499938964844,272.1683959960937,270.84881591796875,273.5969543457031,272.1793518066406,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127009593416,3.745210364058949e-08,0.0012700584484264,-0.0967459604144096,0.0,0.0,0.0,-0.0233792252838611,60.0,-15.385642051696776,-0.0,-1.0998535771022945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0001201985505758,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0001265747123397,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,9.348776802653448e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.0001265748869627,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0006004159804433,290.7785339355469,294.1499938964844,272.1512756347656,270.8441162109375,273.5645751953125,272.1612854003906,289.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807046296074,3.8693023896030354e-08,0.0012806659797206,-0.0999519154429435,0.0,0.0,0.0,-0.0239943861961364,60.0,-15.524616241455078,-0.0,-1.1183034587247677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0001201985505758,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0001265747123397,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,9.348776802653448e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.0001265748869627,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0006004159804433,290.7785339355469,294.1499938964844,272.1512756347656,270.8441162109375,273.5645751953125,272.1612854003906,289.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807046296074,3.8693023896030354e-08,0.0012806659797206,-0.0999519154429435,0.0,0.0,0.0,-0.0239943861961364,60.0,-15.524616241455078,-0.0,-1.1183034587247677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001211468770634,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001275733520742,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,9.422535367775708e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0001275735121453,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0006051530363038,290.7709655761719,294.1499938964844,272.1351928710937,270.8403015136719,273.53228759765625,272.1443176269531,289.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908088974654,3.98749584462621e-08,0.0012907690834254,-0.1030027121305465,0.0,0.0,0.0,-0.024580305442214,60.0,-15.656815528869627,-0.0,-1.136018781267012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001211468770634,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001275733520742,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,9.422535367775708e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0001275735121453,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0006051530363038,290.7709655761719,294.1499938964844,272.1351928710937,270.8403015136719,273.53228759765625,272.1443176269531,289.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908088974654,3.98749584462621e-08,0.0012907690834254,-0.1030027121305465,0.0,0.0,0.0,-0.024580305442214,60.0,-15.656815528869627,-0.0,-1.136018781267012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,0.0001220548656419,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001285295147681,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,9.493156539974734e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001285296748392,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.0006096886354498,290.7633056640625,294.1499938964844,272.1202087402344,270.83746337890625,273.50018310546875,272.12847900390625,289.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004833599552,4.100663630879353e-08,0.0013004423817619,-0.1059211641550064,0.0,0.0,0.0,-0.0251413080841302,60.0,-15.782478332519531,-0.0,-1.1531109578299949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,0.0001220548656419,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001285295147681,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,9.493156539974734e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001285296748392,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.0006096886354498,290.7633056640625,294.1499938964844,272.1202087402344,270.83746337890625,273.50018310546875,272.12847900390625,289.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004833599552,4.100663630879353e-08,0.0013004423817619,-0.1059211641550064,0.0,0.0,0.0,-0.0251413080841302,60.0,-15.782478332519531,-0.0,-1.1531109578299949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.0001229310291819,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001294521498493,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,9.561302431393416e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001294523099204,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0006140652694739,290.75555419921875,294.1499938964844,272.1064147949219,270.8356628417969,273.4682312011719,272.11383056640625,289.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098185881972,4.209865167581484e-08,0.001309776562266,-0.1087348610162735,0.0,0.0,0.0,-0.0256826505064964,60.0,-15.902700424194336,-0.0,-1.1697248680775377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.0001229310291819,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001294521498493,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,9.561302431393416e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001294523099204,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0006140652694739,290.75555419921875,294.1499938964844,272.1064147949219,270.8356628417969,273.4682312011719,272.11383056640625,289.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098185881972,4.209865167581484e-08,0.001309776562266,-0.1087348610162735,0.0,0.0,0.0,-0.0256826505064964,60.0,-15.902700424194336,-0.0,-1.1697248680775377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.000123356556287,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001299002615269,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.594400034984574e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001299004215979,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0006161908968351,290.75164794921875,294.1499938964844,272.1000061035156,270.8351745605469,273.45233154296875,272.1070251464844,289.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143526157364,4.262903630092296e-08,0.0013143100077286,-0.1101005598902702,0.0,0.0,0.0,-0.0259455759078264,60.0,-15.960558891296388,-0.0,-1.1778369213288897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001237722317455,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001303379831369,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,9.626730025047436e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.000130338143208,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0006182672805152,290.7477111816406,294.1499938964844,272.09393310546875,270.8349914550781,273.4364929199219,272.1005249023437,289.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131878152024,4.3147128536702446e-08,0.0013187383301556,-0.1114340275526046,0.0,0.0,0.0,-0.0262024085968732,60.0,-16.01701545715332,-0.0,-1.185787965596319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0001245699822902,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,9.688776481198148e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001311782107222,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0006222521769814,290.73974609375,294.1499938964844,272.0827941894531,270.83551025390625,273.4050598144531,272.08856201171875,289.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.12515640258789,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0001245699822902,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,9.688776481198148e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001311782107222,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0006222521769814,290.73974609375,294.1499938964844,272.0827941894531,270.83551025390625,273.4050598144531,272.08856201171875,289.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.12515640258789,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0001253180671483,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.74696158664301e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001319659786531,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0006259890506044,290.731689453125,294.1499938964844,272.0731506347656,270.8373107910156,273.3739013671875,272.0780334472656,289.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507387529884e-08,0.0013352069072425,-0.1163880079984664,0.0,0.0,0.0,-0.0271575450897216,60.0,-16.226224899291992,-0.0,-1.215591396430682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0001253180671483,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.74696158664301e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001319659786531,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0006259890506044,290.731689453125,294.1499938964844,272.0731506347656,270.8373107910156,273.3739013671875,272.0780334472656,289.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507387529884e-08,0.0013352069072425,-0.1163880079984664,0.0,0.0,0.0,-0.0271575450897216,60.0,-16.226224899291992,-0.0,-1.215591396430682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.000126007842482,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001326921919826,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.80061013251543e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001326923375017,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0006294345948845,290.7235717773437,294.1499938964844,272.0650634765625,270.8404846191406,273.3431091308594,272.06903076171875,289.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426013756543,4.593362490368237e-08,0.0013425555080175,-0.1185959354043006,0.0,0.0,0.0,-0.0275837462395429,60.0,-16.318891525268555,-0.0,-1.2290094275613228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.000126007842482,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001326921919826,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.80061013251543e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001326923375017,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0006294345948845,290.7235717773437,294.1499938964844,272.0650634765625,270.8404846191406,273.3431091308594,272.06903076171875,289.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426013756543,4.593362490368237e-08,0.0013425555080175,-0.1185959354043006,0.0,0.0,0.0,-0.0275837462395429,60.0,-16.318891525268555,-0.0,-1.2290094275613228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001266305916942,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0001333479885943,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.849046909948812e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001333481341134,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0006325454451143,290.7153625488281,294.1499938964844,272.05859375,270.8450622558594,273.3127136230469,272.0617980957031,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492366997525,4.670986086807717e-08,0.0013491900172084,-0.1205879375338554,0.0,0.0,0.0,-0.0279685445129871,60.0,-16.401477813720703,-0.0,-1.2411869931838737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001266305916942,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0001333479885943,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.849046909948812e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001333481341134,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0006325454451143,290.7153625488281,294.1499938964844,272.05859375,270.8450622558594,273.3127136230469,272.0617980957031,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492366997525,4.670986086807717e-08,0.0013491900172084,-0.1205879375338554,0.0,0.0,0.0,-0.0279685445129871,60.0,-16.401477813720703,-0.0,-1.2411869931838737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.0001269180211238,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0001336506538791,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.87140228971839e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001336508139502,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0006339811952784,290.7112121582031,294.1499938964844,272.0560302734375,270.847900390625,273.29766845703125,272.0587463378906,289.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522992376238,4.7068120068161086e-08,0.0013522522058337,-0.121506854891777,0.0,0.0,0.0,-0.028146144002676,60.0,-16.439292907714844,-0.0,-1.2468275656374317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.0001271836517844,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001339303853455,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.892062371363863e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001339305308647,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0006353080389089,290.7070617675781,294.1499938964844,272.05389404296875,270.85113525390625,273.28277587890625,272.05621337890625,289.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001355129526928,4.739921521945689e-08,0.0013550820294767,-0.1223558261990547,0.0,0.0,0.0,-0.0283102747052907,60.0,-16.473936080932617,-0.0,-1.2520519021563814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001276588445762,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001344307820545,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.929022053256632e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001344309275737,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.000637681747321,290.6986694335937,294.1499938964844,272.0509948730469,270.8587951660156,273.2533569335937,272.0524597167969,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601926621049,4.799152364398651e-08,0.0013601446989923,-0.1238739639520645,0.0,0.0,0.0,-0.0286038983613252,60.0,-16.535049438476562,-0.0,-1.2614249556008872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001276588445762,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001344307820545,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.929022053256632e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001344309275737,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.000637681747321,290.6986694335937,294.1499938964844,272.0509948730469,270.8587951660156,273.2533569335937,272.0524597167969,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601926621049,4.799152364398651e-08,0.0013601446989923,-0.1238739639520645,0.0,0.0,0.0,-0.0286038983613252,60.0,-16.535049438476562,-0.0,-1.2614249556008872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,0.0001280549477087,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001348478981526,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.959829912986606e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001348480436718,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0006396604003384,290.6902160644531,294.1499938964844,272.04998779296875,270.8681335449219,273.2245178222656,272.0505676269531,289.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644130667671,4.8485247816643096e-08,0.0013643645215779,-0.1251387894153595,0.0,0.0,0.0,-0.0288486499339342,60.0,-16.58424949645996,-0.0,-1.2692645157130758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,0.0001280549477087,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001348478981526,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.959829912986606e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001348480436718,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0006396604003384,290.6902160644531,294.1499938964844,272.04998779296875,270.8681335449219,273.2245178222656,272.0505676269531,289.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644130667671,4.8485247816643096e-08,0.0013643645215779,-0.1251387894153595,0.0,0.0,0.0,-0.0288486499339342,60.0,-16.58424949645996,-0.0,-1.2692645157130758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001283991150557,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.0001352103281533,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.986598888644949e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001352104736724,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0006413796218112,290.6817321777344,294.1499938964844,272.04998779296875,270.8783569335937,273.1962280273437,272.050048828125,289.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368079916574,4.8914234440644584e-08,0.0013680310221388,-0.1262373030185699,0.0,0.0,0.0,-0.0290613081306219,60.0,-16.623546600341797,-0.0,-1.2760959577917674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001283991150557,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.0001352103281533,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.986598888644949e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001352104736724,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0006413796218112,290.6817321777344,294.1499938964844,272.04998779296875,270.8783569335937,273.1962280273437,272.050048828125,289.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368079916574,4.8914234440644584e-08,0.0013680310221388,-0.1262373030185699,0.0,0.0,0.0,-0.0290613081306219,60.0,-16.623546600341797,-0.0,-1.2760959577917674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001287302147829,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001001235068542,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001355591375613,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0006430334760807,290.67315673828125,294.1499938964844,272.04998779296875,270.8886413574219,273.1686096191406,272.0500183105469,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.9326928319715086e-08,0.0013715581735596,-0.1272936761379242,0.0,0.0,0.0,-0.0292658898979425,60.0,-16.65770721435547,-0.0,-1.2826851047975654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001287302147829,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001001235068542,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001355591375613,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0006430334760807,290.67315673828125,294.1499938964844,272.04998779296875,270.8886413574219,273.1686096191406,272.0500183105469,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.9326928319715086e-08,0.0013715581735596,-0.1272936761379242,0.0,0.0,0.0,-0.0292658898979425,60.0,-16.65770721435547,-0.0,-1.2826851047975654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.000128892599605,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001002498029265,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001357301371172,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0006438446580432,290.6688232421875,294.1499938964844,272.04998779296875,270.893798828125,273.155029296875,272.0500183105469,289.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529337076137394e-08,0.0013732881052419,-0.1278116255998611,0.0,0.0,0.0,-0.0293662287294864,60.0,-16.674081802368164,-0.0,-1.285922905935877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001290524814976,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001358983427053,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001003741490421,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001358984882244,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006446432671509,290.6645202636719,294.1499938964844,272.04998779296875,270.8989562988281,273.1416015625,272.04998779296875,289.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750409707427,4.9728612339094986e-08,0.0013749912614002,-0.1283214688301086,0.0,0.0,0.0,-0.0294650122523307,60.0,-16.690061569213867,-0.0,-1.2891146639049114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001293662935495,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001006182355922,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001362289622193,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.000646210857667,290.65582275390625,294.1499938964844,272.04998779296875,270.9093017578125,273.1151123046875,272.04998779296875,289.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.721174240112305,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001293662935495,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001006182355922,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001362289622193,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.000646210857667,290.65582275390625,294.1499938964844,272.04998779296875,270.9093017578125,273.1151123046875,272.04998779296875,289.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.721174240112305,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001296671980526,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001008522740448,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001365458156215,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0006477139540947,290.6470642089844,294.1499938964844,272.04998779296875,270.91961669921875,273.0892944335937,272.04998779296875,289.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.750585556030273,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001296671980526,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001008522740448,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001365458156215,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0006477139540947,290.6470642089844,294.1499938964844,272.04998779296875,270.91961669921875,273.0892944335937,272.04998779296875,289.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.750585556030273,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001299537252634,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001010751220746,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001368475495837,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0006491452222689,290.63824462890625,294.1499938964844,272.04998779296875,270.92987060546875,273.0639953613281,272.04998779296875,289.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.778366088867188,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001299537252634,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001010751220746,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001368475495837,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0006491452222689,290.63824462890625,294.1499938964844,272.04998779296875,270.92987060546875,273.0639953613281,272.04998779296875,289.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.778366088867188,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001302179443882,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001012806242215,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0006504650227725,290.6293640136719,294.1499938964844,272.04998779296875,270.9400329589844,273.0392150878906,272.04998779296875,289.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.803712844848633,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
