time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001302179443882,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001012806242215,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0006504650227725,290.6293640136719,294.1499938964844,272.04998779296875,270.9400329589844,273.0392150878906,272.04998779296875,289.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.803712844848633,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001303392054978,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001372533442918,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.00010137494246,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.000137253475259,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0006510707898996,290.6249084472656,294.1499938964844,272.04998779296875,270.9450988769531,273.0270690917969,272.04998779296875,289.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.815032958984375,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001304511533817,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.000137371229357,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001014620065689,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001373713603243,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0006516299326904,290.62042236328125,294.1499938964844,272.04998779296875,270.9501037597656,273.0150451660156,272.04998779296875,289.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472007100983326e-08,0.0013898912584409,-0.1327777802944183,0.0,0.0,0.0,-0.0303292516618967,60.0,-16.825355529785156,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001306427730014,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001016110545606,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001375731517327,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0006525872158817,290.6114501953125,294.1499938964844,272.04998779296875,270.9600524902344,272.99139404296875,272.04998779296875,289.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.171085959432276e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.030447656288743,60.0,-16.842531204223633,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001306427730014,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001016110545606,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001375731517327,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0006525872158817,290.6114501953125,294.1499938964844,272.04998779296875,270.9600524902344,272.99139404296875,272.04998779296875,289.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.171085959432276e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.030447656288743,60.0,-16.842531204223633,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001307810598518,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0001377186417812,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.000101718607766,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001377187727484,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0006532779661938,290.6024169921875,294.1499938964844,272.04998779296875,270.9698181152344,272.9682922363281,272.04998779296875,289.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393457641825,5.18832123930224e-08,0.0013934057205915,-0.1338277757167816,0.0,0.0,0.0,-0.0305330976843833,60.0,-16.853500366210938,-0.0,-1.3238764040579556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001307810598518,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0001377186417812,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.000101718607766,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001377187727484,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0006532779661938,290.6024169921875,294.1499938964844,272.04998779296875,270.9698181152344,272.9682922363281,272.04998779296875,289.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393457641825,5.18832123930224e-08,0.0013934057205915,-0.1338277757167816,0.0,0.0,0.0,-0.0305330976843833,60.0,-16.853500366210938,-0.0,-1.3238764040579556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001308623759541,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001017818503896,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001378043962176,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0006536841392517,290.5933532714844,294.1499938964844,272.04998779296875,270.9793701171875,272.9457702636719,272.04998779296875,289.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.198454644528285e-08,0.0013942719670012,-0.1340864598751068,0.0,0.0,0.0,-0.0305833294987678,60.0,-16.856996536254883,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001308623759541,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001017818503896,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001378043962176,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0006536841392517,290.5933532714844,294.1499938964844,272.04998779296875,270.9793701171875,272.9457702636719,272.04998779296875,289.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.198454644528285e-08,0.0013942719670012,-0.1340864598751068,0.0,0.0,0.0,-0.0305833294987678,60.0,-16.856996536254883,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001308856444666,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001017999529722,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001378289016429,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0006538004381582,290.584228515625,294.1499938964844,272.04998779296875,270.9887084960937,272.9237976074219,272.04998779296875,289.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.85322380065918,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001308856444666,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001017999529722,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001378289016429,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0006538004381582,290.584228515625,294.1499938964844,272.04998779296875,270.9887084960937,272.9237976074219,272.04998779296875,289.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.85322380065918,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001308782957494,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,0.0001378210436087,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001017942267935,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.000137821160024,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0006537636509165,290.57965087890625,294.1499938964844,272.04998779296875,270.9933166503906,272.9129943847656,272.04998779296875,289.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.200434927132847e-08,0.0013944413512945,-0.1341370046138763,0.0,0.0,0.0,-0.0305931475013494,60.0,-16.848703384399414,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001308589125983,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001378006272716,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0001017791582853,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001378007436869,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0006536668515764,290.5750732421875,294.1499938964844,272.04998779296875,270.997802734375,272.9023742675781,272.04998779296875,289.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942868681624,5.198017305474425e-08,0.0013942348305135,-0.1340752989053726,0.0,0.0,0.0,-0.0305811651051044,60.0,-16.842470169067383,-0.0,-1.3254515351945886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001307971106143,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001377355511067,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0001017310933093,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001377356820739,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0006533581763505,290.5658874511719,294.1499938964844,272.04998779296875,271.0066223144531,272.8814392089844,272.04998779296875,289.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.1903111142337366e-08,0.0013935763854533,-0.1338785737752914,0.0,0.0,0.0,-0.0305429641157388,60.0,-16.826473236083984,-0.0,-1.324199558894179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001307971106143,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001377355511067,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0001017310933093,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001377356820739,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0006533581763505,290.5658874511719,294.1499938964844,272.04998779296875,271.0066223144531,272.8814392089844,272.04998779296875,289.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.1903111142337366e-08,0.0013935763854533,-0.1338785737752914,0.0,0.0,0.0,-0.0305429641157388,60.0,-16.826473236083984,-0.0,-1.324199558894179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001307193451793,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001016706082737,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.000137653783895,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0006529697566293,290.5566711425781,294.1499938964844,272.04998779296875,271.0151062011719,272.8610534667969,272.04998779296875,289.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927995460107,5.1806143375188185e-08,0.0013927477411925,-0.1336310058832168,0.0,0.0,0.0,-0.0304948948323726,60.0,-16.806713104248047,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001307193451793,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001016706082737,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.000137653783895,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0006529697566293,290.5566711425781,294.1499938964844,272.04998779296875,271.0151062011719,272.8610534667969,272.04998779296875,289.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927995460107,5.1806143375188185e-08,0.0013927477411925,-0.1336310058832168,0.0,0.0,0.0,-0.0304948948323726,60.0,-16.806713104248047,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001306196791119,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001375487190671,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001015930902212,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001375488354824,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0006524719065055,290.54742431640625,294.1499938964844,272.04998779296875,271.0232849121094,272.8412170410156,272.04998779296875,289.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917373726144,5.16818765561311e-08,0.0013916858006268,-0.1333137154579162,0.0,0.0,0.0,-0.0304332934319973,60.0,-16.784395217895508,-0.0,-1.320608618016195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001306196791119,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001375487190671,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001015930902212,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001375488354824,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0006524719065055,290.54742431640625,294.1499938964844,272.04998779296875,271.0232849121094,272.8412170410156,272.04998779296875,289.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917373726144,5.16818765561311e-08,0.0013916858006268,-0.1333137154579162,0.0,0.0,0.0,-0.0304332934319973,60.0,-16.784395217895508,-0.0,-1.320608618016195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001304861798416,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001374081330141,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001014892550301,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0001374082494294,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.0006518050213344,290.5381774902344,294.1499938964844,272.04998779296875,271.03106689453125,272.8218688964844,272.04998779296875,289.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314893797,5.151542126213826e-08,0.0013902633218094,-0.1328886598348617,0.0,0.0,0.0,-0.0303507782518863,60.0,-16.758686065673828,-0.0,-1.3179099767057778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001304861798416,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001374081330141,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001014892550301,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0001374082494294,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.0006518050213344,290.5381774902344,294.1499938964844,272.04998779296875,271.03106689453125,272.8218688964844,272.04998779296875,289.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314893797,5.151542126213826e-08,0.0013902633218094,-0.1328886598348617,0.0,0.0,0.0,-0.0303507782518863,60.0,-16.758686065673828,-0.0,-1.3179099767057778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001304071192862,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,0.0001373248669551,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0001014277586364,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001373249833704,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0006514100823551,290.5335388183594,294.1499938964844,272.04998779296875,271.0348205566406,272.8123779296875,272.04998779296875,289.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894722796976,5.141684411569258e-08,0.0013894209405407,-0.1326368898153305,0.0,0.0,0.0,-0.0303019136190414,60.0,-16.74419403076172,-0.0,-1.3163131029614308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001303191093029,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001372322003589,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,0.0001013593137031,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001372323167743,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0006509704980999,290.52886962890625,294.1499938964844,272.04998779296875,271.0384521484375,272.8030090332031,272.04998779296875,289.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885346706956,5.1307129211863867e-08,0.0013884833315387,-0.132356658577919,0.0,0.0,0.0,-0.0302475243806839,60.0,-16.72854995727539,-0.0,-1.3145368882305777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0001301231095567,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,0.0001370257959933,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001012068605632,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001370259124087,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0006499913870356,290.5195617675781,294.1499938964844,272.04998779296875,271.04541015625,272.7846069335937,272.04998779296875,289.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864460634067,5.1062766459608624e-08,0.0013863949570804,-0.1317323893308639,0.0,0.0,0.0,-0.0301263891160488,60.0,-16.694658279418945,-0.0,-1.310585133751374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0001301231095567,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256103515625,0.0,0.0,0.0001370257959933,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001012068605632,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001370259124087,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0006499913870356,290.5195617675781,294.1499938964844,272.04998779296875,271.04541015625,272.7846069335937,272.04998779296875,289.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864460634067,5.1062766459608624e-08,0.0013863949570804,-0.1317323893308639,0.0,0.0,0.0,-0.0301263891160488,60.0,-16.694658279418945,-0.0,-1.310585133751374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001299034483963,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001367944933008,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001010360210784,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001367946097161,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0006488942308351,290.5102233886719,294.1499938964844,272.04998779296875,271.05194091796875,272.7666931152344,272.04998779296875,289.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.0788930394674026e-08,0.0013840547762811,-0.131032645702362,0.0,0.0,0.0,-0.0299906432628631,60.0,-16.657102584838867,-0.0,-1.3061639947409276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001299034483963,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001367944933008,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001010360210784,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001367946097161,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0006488942308351,290.5102233886719,294.1499938964844,272.04998779296875,271.05194091796875,272.7666931152344,272.04998779296875,289.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.0788930394674026e-08,0.0013840547762811,-0.131032645702362,0.0,0.0,0.0,-0.0299906432628631,60.0,-16.657102584838867,-0.0,-1.3061639947409276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001296660630032,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.000136544520501,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.000100851386378,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001365446223644,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.000647708424367,290.5008850097656,294.1499938964844,272.04998779296875,271.0579528808594,272.7492980957031,272.04998779296875,289.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815760612487,5.0492985792516265e-08,0.0013815255369991,-0.1302762031555175,0.0,0.0,0.0,-0.0298439376056194,60.0,-16.61682891845703,-0.0,-1.30139412135577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001296660630032,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.000136544520501,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.000100851386378,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001365446223644,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.000647708424367,290.5008850097656,294.1499938964844,272.04998779296875,271.0579528808594,272.7492980957031,272.04998779296875,289.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815760612487,5.0492985792516265e-08,0.0013815255369991,-0.1302762031555175,0.0,0.0,0.0,-0.0298439376056194,60.0,-16.61682891845703,-0.0,-1.30139412135577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001294196990784,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0001362850889563,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0001006597667583,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0001362851908197,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0006464777397923,290.49151611328125,294.1499938964844,272.04998779296875,271.0634765625,272.7322998046875,272.04998779296875,289.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789508957415,5.018585014227028e-08,0.0013789007207378,-0.1294909417629242,0.0,0.0,0.0,-0.0296916849911212,60.0,-16.575075149536133,-0.0,-1.2964530071712948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001294196990784,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0001362850889563,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0001006597667583,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0001362851908197,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0006464777397923,290.49151611328125,294.1499938964844,272.04998779296875,271.0634765625,272.7322998046875,272.04998779296875,289.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789508957415,5.018585014227028e-08,0.0013789007207378,-0.1294909417629242,0.0,0.0,0.0,-0.0296916849911212,60.0,-16.575075149536133,-0.0,-1.2964530071712948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001292949455091,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001361537142656,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001005627345875,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.000136153816129,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0006458545685745,290.4868469238281,294.1499938964844,272.04998779296875,271.0660400390625,272.7239685058594,272.04998779296875,289.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031944283976e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145863831043,60.0,-16.553749084472656,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0001291695662075,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001360216847388,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.0001004652222036,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001360217866022,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0006452283123508,290.4821472167969,294.1499938964844,272.04998779296875,271.0684509277344,272.7157897949219,272.04998779296875,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762855669483,4.98740249099683e-08,0.0013762357411906,-0.1286934465169906,0.0,0.0,0.0,-0.0295371059328317,60.0,-16.532312393188477,-0.0,-1.2914462388380346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001289195060962,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001002707285806,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001357584551442,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0006439792341552,290.4727478027344,294.1499938964844,272.04998779296875,271.0728454589844,272.6996765136719,272.04998779296875,289.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.48931312561035,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001289195060962,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001002707285806,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001357584551442,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0006439792341552,290.4727478027344,294.1499938964844,272.04998779296875,271.0728454589844,272.6996765136719,272.04998779296875,289.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.48931312561035,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0001286826009163,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.000135508889798,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.000100086464954,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001355089771095,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0006427958142012,290.4633483886719,294.1499938964844,272.04998779296875,271.07666015625,272.6840515136719,272.04998779296875,289.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710965868085,4.926694785467589e-08,0.0013710473431274,-0.1271401643753051,0.0,0.0,0.0,-0.0292361639440059,60.0,-16.44730567932129,-0.0,-1.2817262984299305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0001286826009163,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.000135508889798,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.000100086464954,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001355089771095,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0006427958142012,290.4633483886719,294.1499938964844,272.04998779296875,271.07666015625,272.6840515136719,272.04998779296875,289.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710965868085,4.926694785467589e-08,0.0013710473431274,-0.1271401643753051,0.0,0.0,0.0,-0.0292361639440059,60.0,-16.44730567932129,-0.0,-1.2817262984299305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0001352812105324,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.991830302169546e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0001352812978439,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0006417158292606,290.45391845703125,294.1499938964844,272.04998779296875,271.079833984375,272.6687927246094,272.04998779296875,289.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741412600633e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,-0.0291025508195161,60.0,-16.40714454650879,-0.0,-1.2774225410794318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0001352812105324,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.991830302169546e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0001352812978439,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0006417158292606,290.45391845703125,294.1499938964844,272.04998779296875,271.079833984375,272.6687927246094,272.04998779296875,289.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741412600633e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,-0.0291025508195161,60.0,-16.40714454650879,-0.0,-1.2774225410794318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
