time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001282899902435,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001350954553345,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,9.97811002889648e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.000135095542646,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,0.0006408346816897,290.4444885253906,294.1499938964844,272.04998779296875,271.0823669433594,272.6539001464844,272.04998779296875,289.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.877750470200226e-08,0.0013668639585375,-0.1258872151374817,0.0,0.0,0.0,-0.0289935357868671,60.0,-16.371034622192383,-0.0,-1.273916581112644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001282899902435,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001350954553345,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,9.97811002889648e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.000135095542646,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,0.0006408346816897,290.4444885253906,294.1499938964844,272.04998779296875,271.0823669433594,272.6539001464844,272.04998779296875,289.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.877750470200226e-08,0.0013668639585375,-0.1258872151374817,0.0,0.0,0.0,-0.0289935357868671,60.0,-16.371034622192383,-0.0,-1.273916581112644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001282201410504,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001350219099549,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.972677798941731e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001350219972664,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0006404857849702,290.43975830078125,294.1499938964844,272.04998779296875,271.0833435058594,272.6466064453125,272.04998779296875,289.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.355070114135742,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0001281628938158,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.0001349616213701,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,9.968225640477613e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0001349617086816,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0006401998107321,290.4350280761719,294.1499938964844,272.04998779296875,271.0841979980469,272.639404296875,272.04998779296875,289.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.86190643300688e-08,0.0013655096990987,-0.1254815012216568,0.0,0.0,0.0,-0.0289149917662143,60.0,-16.340530395507812,-0.0,-1.271393585966507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001280890282941,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,0.0001348838413832,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,9.962479816749692e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001348839286947,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0006398308323696,290.4255676269531,294.1499938964844,272.04998779296875,271.0853271484375,272.6252746582031,272.04998779296875,289.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696378065957e-08,0.0013647223822772,-0.1252456307411193,0.0,0.0,0.0,-0.0288693346083164,60.0,-16.316364288330078,-0.0,-1.2699280205197288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001280890282941,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,0.0001348838413832,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,9.962479816749692e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001348839286947,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0006398308323696,290.4255676269531,294.1499938964844,272.04998779296875,271.0853271484375,272.6252746582031,272.04998779296875,289.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696378065957e-08,0.0013647223822772,-0.1252456307411193,0.0,0.0,0.0,-0.0288693346083164,60.0,-16.316364288330078,-0.0,-1.2699280205197288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001348594378214,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.96067828964442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0006397151155397,290.4160461425781,294.1499938964844,272.04998779296875,271.085693359375,272.6114807128906,272.04998779296875,289.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498069560309887e-08,0.0013644753489643,-0.1251716166734695,0.0,0.0,0.0,-0.0288550108671188,60.0,-16.298980712890625,-0.0,-1.269468441478239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001348594378214,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.96067828964442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0006397151155397,290.4160461425781,294.1499938964844,272.04998779296875,271.085693359375,272.6114807128906,272.04998779296875,289.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498069560309887e-08,0.0013644753489643,-0.1251716166734695,0.0,0.0,0.0,-0.0288550108671188,60.0,-16.298980712890625,-0.0,-1.269468441478239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001348088990198,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,9.956944995792584e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0006394753581844,290.4065246582031,294.1499938964844,272.04998779296875,271.085693359375,272.5980529785156,272.04998779296875,289.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.8438209887535784e-08,0.0013639639364555,-0.1250183135271072,0.0,0.0,0.0,-0.0288253389298915,60.0,-16.282896041870117,-0.0,-1.2685165984294144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001348088990198,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,9.956944995792584e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0006394753581844,290.4065246582031,294.1499938964844,272.04998779296875,271.085693359375,272.5980529785156,272.04998779296875,289.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.8438209887535784e-08,0.0013639639364555,-0.1250183135271072,0.0,0.0,0.0,-0.0288253389298915,60.0,-16.282896041870117,-0.0,-1.2685165984294144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001278800045838,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,0.0001346637291135,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,9.946223144652322e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.000134663816425,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0006387867615558,290.3969421386719,294.1499938964844,272.04998779296875,271.085693359375,272.5849304199219,272.04998779296875,289.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.82663651268922e-08,0.001362495473586,-0.1245781183242797,0.0,0.0,0.0,-0.0287401527166366,60.0,-16.25948715209961,-0.0,-1.2657859826958884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001278800045838,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,0.0001346637291135,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,9.946223144652322e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.000134663816425,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0006387867615558,290.3969421386719,294.1499938964844,272.04998779296875,271.085693359375,272.5849304199219,272.04998779296875,289.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.82663651268922e-08,0.001362495473586,-0.1245781183242797,0.0,0.0,0.0,-0.0287401527166366,60.0,-16.25948715209961,-0.0,-1.2657859826958884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001277782721444,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,9.938310540746896e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001345566852251,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.000638278608676,290.3921813964844,294.1499938964844,272.04998779296875,271.085693359375,272.5784912109375,272.04998779296875,289.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.8139540353986376e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.244077682495117,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001276562543353,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0001344281045021,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,9.928819781634957e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0001344281918136,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0006376690580509,290.38739013671875,294.1499938964844,272.04998779296875,271.085693359375,272.5721130371094,272.04998779296875,289.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.798742736511485e-08,0.0013601118698716,-0.1238634660840034,0.0,0.0,0.0,-0.0286018792539834,60.0,-16.22623634338379,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001273459638468,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001341013557976,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,9.904686157824472e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0001341014431091,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0006361191044561,290.3778076171875,294.1499938964844,272.04998779296875,271.085693359375,272.55963134765625,272.04998779296875,289.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568538706749,4.7600625663335456e-08,0.0013568062568083,-0.1228721514344215,0.0,0.0,0.0,-0.0284101348370313,60.0,-16.182361602783203,-0.0,-1.255235133612587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001273459638468,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001341013557976,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,9.904686157824472e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0001341014431091,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0006361191044561,290.3778076171875,294.1499938964844,272.04998779296875,271.085693359375,272.55963134765625,272.04998779296875,289.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568538706749,4.7600625663335456e-08,0.0013568062568083,-0.1228721514344215,0.0,0.0,0.0,-0.0284101348370313,60.0,-16.182361602783203,-0.0,-1.255235133612587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001269644417334,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0001336996065219,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,9.875012619886547e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001336996792815,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0006342133274301,290.36822509765625,294.1499938964844,272.04998779296875,271.085693359375,272.5474853515625,272.04998779296875,289.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527888804674,4.7125052304863864e-08,0.001352741732262,-0.1216528490185737,0.0,0.0,0.0,-0.0281743817031383,60.0,-16.12790298461914,-0.0,-1.2477251232212438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001269644417334,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0001336996065219,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,9.875012619886547e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001336996792815,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0006342133274301,290.36822509765625,294.1499938964844,272.04998779296875,271.085693359375,272.5474853515625,272.04998779296875,289.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527888804674,4.7125052304863864e-08,0.001352741732262,-0.1216528490185737,0.0,0.0,0.0,-0.0281743817031383,60.0,-16.12790298461914,-0.0,-1.2477251232212438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0001265095197595,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001332205574726,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,9.839629638008772e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001332206302322,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0006319409585557,290.358642578125,294.1499938964844,272.04998779296875,271.085693359375,272.5356750488281,272.04998779296875,289.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479418121278,4.655797880559477e-08,0.0013478953624144,-0.1201982796192169,0.0,0.0,0.0,-0.0278932712972164,60.0,-16.064411163330078,-0.0,-1.2387995695917198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0001265095197595,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001332205574726,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,9.839629638008772e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001332206302322,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0006319409585557,290.358642578125,294.1499938964844,272.04998779296875,271.085693359375,272.5356750488281,272.04998779296875,289.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479418121278,4.655797880559477e-08,0.0013478953624144,-0.1201982796192169,0.0,0.0,0.0,-0.0278932712972164,60.0,-16.064411163330078,-0.0,-1.2387995695917198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0001259890123037,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.0001326724304817,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.799146209843455e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001326725177932,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0006293408805504,290.3490905761719,294.1499938964844,272.04998779296875,271.085693359375,272.5242004394531,272.04998779296875,289.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.5909160917290144e-08,0.0013423501513898,-0.1185331270098686,0.0,0.0,0.0,-0.0275716390460729,60.0,-15.99230670928955,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0001259890123037,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.0001326724304817,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.799146209843455e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001326725177932,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0006293408805504,290.3490905761719,294.1499938964844,272.04998779296875,271.085693359375,272.5242004394531,272.04998779296875,289.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.5909160917290144e-08,0.0013423501513898,-0.1185331270098686,0.0,0.0,0.0,-0.0275716390460729,60.0,-15.99230670928955,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001257082185475,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,9.777306695468724e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,0.0001323768228758,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.000627938308753,290.34429931640625,294.1499938964844,272.04998779296875,271.085693359375,272.5185546875,272.04998779296875,289.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915467108208e-08,0.0013393587432801,-0.1176344603300094,0.0,0.0,0.0,-0.0273981317877769,60.0,-15.953484535217283,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,0.0001254107919521,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0001320635346928,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.754172788234428e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0001320636074524,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0006264525582082,290.33953857421875,294.1499938964844,272.04998779296875,271.085693359375,272.5130310058594,272.04998779296875,289.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188404129703486e-08,0.0013361900346353,-0.1166822239756584,0.0,0.0,0.0,-0.0272143427282571,60.0,-15.912577629089355,-0.0,-1.2173745744803457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001313949614996,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.704791591502726e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0006232811138033,290.3299865722656,294.1499938964844,272.04998779296875,271.085693359375,272.50213623046875,272.04998779296875,289.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294705422595,4.4397019394182287e-08,0.0013294260716065,-0.114648625254631,0.0,0.0,0.0,-0.0268220342695713,60.0,-15.825761795043944,-0.0,-1.2050794850893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001313949614996,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.704791591502726e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0006232811138033,290.3299865722656,294.1499938964844,272.04998779296875,271.085693359375,272.50213623046875,272.04998779296875,289.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294705422595,4.4397019394182287e-08,0.0013294260716065,-0.114648625254631,0.0,0.0,0.0,-0.0268220342695713,60.0,-15.825761795043944,-0.0,-1.2050794850893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001240928540937,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001306756894337,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.651666914578529e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0001306757621932,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0006198692135512,290.32049560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4915771484375,272.04998779296875,289.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221928384155,4.3545643535480856e-08,0.0013221492990851,-0.1124593317508697,0.0,0.0,0.0,-0.0263999868184328,60.0,-15.732185363769531,-0.0,-1.1919219389255889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001240928540937,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001306756894337,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.651666914578529e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0001306757621932,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0006198692135512,290.32049560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4915771484375,272.04998779296875,289.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221928384155,4.3545643535480856e-08,0.0013221492990851,-0.1124593317508697,0.0,0.0,0.0,-0.0263999868184328,60.0,-15.732185363769531,-0.0,-1.1919219389255889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001233714283443,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,9.595555457053706e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0001299160649068,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0006162655190564,290.3110046386719,294.1499938964844,272.04998779296875,271.085693359375,272.4813232421875,272.04998779296875,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264642328166701e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.632970809936523,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001233714283443,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,9.595555457053706e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0001299160649068,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0006162655190564,290.3110046386719,294.1499938964844,272.04998779296875,271.085693359375,272.4813232421875,272.04998779296875,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264642328166701e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.632970809936523,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001226331223733,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0001291385269723,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.538132144371048e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.0001291385997319,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0006125775398686,290.3015441894531,294.1499938964844,272.04998779296875,271.085693359375,272.4714050292969,272.04998779296875,289.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066396350041,4.172619227915676e-08,0.0013065979583188,-0.1077754497528076,0.0,0.0,0.0,-0.0254980362951755,60.0,-15.530488967895508,-0.0,-1.1640448605021449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001226331223733,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0001291385269723,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.538132144371048e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.0001291385997319,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0006125775398686,290.3015441894531,294.1499938964844,272.04998779296875,271.085693359375,272.4714050292969,272.04998779296875,289.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066396350041,4.172619227915676e-08,0.0013065979583188,-0.1077754497528076,0.0,0.0,0.0,-0.0254980362951755,60.0,-15.530488967895508,-0.0,-1.1640448605021449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001222590944962,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001287446648348,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001287447230424,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,0.0006107092485763,290.2968444824219,294.1499938964844,272.04998779296875,271.085693359375,272.4665222167969,272.04998779296875,289.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.1260005190224553e-08,0.001302613178268,-0.1065742075443267,0.0,0.0,0.0,-0.0252669360488653,60.0,-15.47861671447754,-0.0,-1.1569550650847304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,0.0001218779507325,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188842773437,0.0,0.0,0.0001283432939089,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,9.47939624893479e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0001283433521166,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0006088053341954,290.2921447753906,294.1499938964844,272.04998779296875,271.085693359375,272.46173095703125,272.04998779296875,289.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985933572053,4.0784936317095344e-08,0.0012985524954274,-0.1053496301174163,0.0,0.0,0.0,-0.0250314325094223,60.0,-15.426063537597656,-0.0,-1.1497524354808777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,0.0001210976406582,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001275215909117,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.00060490751639,290.2827453613281,294.1499938964844,272.04998779296875,271.085693359375,272.45233154296875,272.04998779296875,289.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.981237739481004e-08,0.0012902395101264,-0.1028412356972694,0.0,0.0,0.0,-0.0245493073016405,60.0,-15.319185256958008,-0.0,-1.1350771700335829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,0.0001210976406582,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001275215909117,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.00060490751639,290.2827453613281,294.1499938964844,272.04998779296875,271.085693359375,272.45233154296875,272.04998779296875,289.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.981237739481004e-08,0.0012902395101264,-0.1028412356972694,0.0,0.0,0.0,-0.0245493073016405,60.0,-15.319185256958008,-0.0,-1.1350771700335829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001202846106025,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001266654289793,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,9.355469956062734e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0001266654871869,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0006008462514728,290.2734069824219,294.1499938964844,272.04998779296875,271.085693359375,272.4432373046875,272.04998779296875,289.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816166272386,3.8799040424919446e-08,0.0012815777445212,-0.1002256721258163,0.0,0.0,0.0,-0.0240469686686992,60.0,-15.20848274230957,-0.0,-1.1198866900485885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001202846106025,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001266654289793,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,9.355469956062734e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0001266654871869,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0006008462514728,290.2734069824219,294.1499938964844,272.04998779296875,271.085693359375,272.4432373046875,272.04998779296875,289.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816166272386,3.8799040424919446e-08,0.0012815777445212,-0.1002256721258163,0.0,0.0,0.0,-0.0240469686686992,60.0,-15.20848274230957,-0.0,-1.1198866900485885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0001194392898469,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001257752737728,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.28972294786945e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.0001257753319805,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,0.0005966237513348,290.2640991210937,294.1499938964844,272.04998779296875,271.085693359375,272.4344177246094,272.04998779296875,289.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726098066195,3.774547963075747e-08,0.0012725720880553,-0.0975041687488555,0.0,0.0,0.0,-0.0235246904194355,60.0,-15.094186782836914,-0.0,-1.1042015302109577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
