time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0001194392898469,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001257752737728,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.28972294786945e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.0001257753319805,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,0.0005966237513348,290.2640991210937,294.1499938964844,272.04998779296875,271.085693359375,272.4344177246094,272.04998779296875,289.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726098066195,3.774547963075747e-08,0.0012725720880553,-0.0975041687488555,0.0,0.0,0.0,-0.0235246904194355,60.0,-15.094186782836914,-0.0,-1.1042015302109577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001185637447633,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,0.0001248532789759,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,9.22162435017526e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001248533371835,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.0005922502023167,290.2548522949219,294.1499938964844,272.04998779296875,271.085693359375,272.4258117675781,272.04998779296875,289.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632810976356,3.66542636243139e-08,0.0012632444268092,-0.0946831628680229,0.0,0.0,0.0,-0.0229837410151958,60.0,-14.976221084594728,-0.0,-1.0880720680006561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001185637447633,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,0.0001248532789759,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,9.22162435017526e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001248533371835,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.0005922502023167,290.2548522949219,294.1499938964844,272.04998779296875,271.085693359375,272.4258117675781,272.04998779296875,289.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632810976356,3.66542636243139e-08,0.0012632444268092,-0.0946831628680229,0.0,0.0,0.0,-0.0229837410151958,60.0,-14.976221084594728,-0.0,-1.0880720680006561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001181133848149,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0001243790320586,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,9.18659643502906e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,0.0001243790902663,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0005900005344301,290.2502136230469,294.1499938964844,272.04998779296875,271.085693359375,272.4216003417969,272.04998779296875,289.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584825744852,3.6092973942913886e-08,0.0012584464857354,-0.0932312682271003,0.0,0.0,0.0,-0.0227054953575134,60.0,-14.91569709777832,-0.0,-1.0798217431329249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,0.0001176521909656,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,0.0001238933764398,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,9.150725963991135e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0001238934346474,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0005876967916265,290.24560546875,294.1499938964844,272.04998779296875,271.085693359375,272.41748046875,272.04998779296875,289.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535686837509,3.55181910549618e-08,0.0012535331770777,-0.091743879020214,0.0,0.0,0.0,-0.0224205590784549,60.0,-14.85407829284668,-0.0,-1.0714055065363937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,0.0001166809452115,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001228706096298,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,9.0751847892534e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0001228706678375,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.000582845241297,290.2364501953125,294.1499938964844,272.04998779296875,271.085693359375,272.409423828125,272.04998779296875,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432204093784,3.430774597745767e-08,0.0012431860668584,-0.0886096134781837,0.0,0.0,0.0,-0.0218205042183399,60.0,-14.725997924804688,-0.0,-1.0537890204886936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,0.0001166809452115,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001228706096298,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,9.0751847892534e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0001228706678375,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.000582845241297,290.2364501953125,294.1499938964844,272.04998779296875,271.085693359375,272.409423828125,272.04998779296875,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432204093784,3.430774597745767e-08,0.0012431860668584,-0.0886096134781837,0.0,0.0,0.0,-0.0218205042183399,60.0,-14.725997924804688,-0.0,-1.0537890204886936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.000115644550533,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001217792305396,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,8.994575910037383e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,0.0001217792814713,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0005776682519353,290.22735595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4015808105469,272.04998779296875,289.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321779504418,3.301612139239296e-08,0.0012321448884904,-0.0852623507380485,0.0,0.0,0.0,-0.0211802069097757,60.0,-14.59063720703125,-0.0,-1.0351519108553477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.000115644550533,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001217792305396,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,8.994575910037383e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,0.0001217792814713,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0005776682519353,290.22735595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4015808105469,272.04998779296875,289.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321779504418,3.301612139239296e-08,0.0012321448884904,-0.0852623507380485,0.0,0.0,0.0,-0.0211802069097757,60.0,-14.59063720703125,-0.0,-1.0351519108553477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0001145580390584,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001206350862048,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,8.910070027923211e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001206351371365,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0005722409114241,290.2182922363281,294.1499938964844,272.04998779296875,271.085693359375,272.3939819335937,272.04998779296875,289.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206013780087,3.1662075627991726e-08,0.0012205697130411,-0.0817503184080123,0.0,0.0,0.0,-0.0205089636147022,60.0,-14.448402404785156,-0.0,-1.0157922503140072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0001145580390584,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001206350862048,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,8.910070027923211e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001206351371365,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0005722409114241,290.2182922363281,294.1499938964844,272.04998779296875,271.085693359375,272.3939819335937,272.04998779296875,289.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206013780087,3.1662075627991726e-08,0.0012205697130411,-0.0817503184080123,0.0,0.0,0.0,-0.0205089636147022,60.0,-14.448402404785156,-0.0,-1.0157922503140072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,0.000113447473268,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,0.0001194656069856,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,8.823692769510671e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001194656651932,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,0.0005666934303008,290.2093200683594,294.1499938964844,272.04998779296875,271.085693359375,272.3866271972656,272.04998779296875,289.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087685754522,3.0278073381850845e-08,0.0012087383074685,-0.0781575441360473,0.0,0.0,0.0,-0.0198228694498538,60.0,-14.301359176635742,-0.0,-9.961927815993477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,0.000113447473268,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,0.0001194656069856,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,8.823692769510671e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001194656651932,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,0.0005666934303008,290.2093200683594,294.1499938964844,272.04998779296875,271.085693359375,272.3866271972656,272.04998779296875,289.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087685754522,3.0278073381850845e-08,0.0012087383074685,-0.0781575441360473,0.0,0.0,0.0,-0.0198228694498538,60.0,-14.301359176635742,-0.0,-9.961927815993477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259094238281,0.0,0.0,0.0001128931544371,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0001188818787341,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,8.780578355072066e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0001188819296658,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,0.0005639244336634,290.2048645019531,294.1499938964844,272.04998779296875,271.085693359375,272.3830261230469,272.04998779296875,289.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028622440993,2.9587274852360682e-08,0.0012028326746076,-0.076363168656826,0.0,0.0,0.0,-0.0194804165512323,60.0,-14.22726058959961,-0.0,-9.864813677040729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001123508918681,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001183108543045,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,8.738403266761452e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.0001183109052362,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,0.0005612157401628,290.2004089355469,294.1499938964844,272.04998779296875,271.085693359375,272.3795166015625,272.04998779296875,289.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970845516771,2.89115202889434e-08,0.0011970556806772,-0.0746071636676788,0.0,0.0,0.0,-0.0191454216837883,60.0,-14.153887748718262,-0.0,-9.770274544962376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001113123871618,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,0.0001172172633232,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,8.657630678499117e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0001172173142549,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0005560282152146,290.1915588378906,294.1499938964844,272.04998779296875,271.085693359375,272.3725891113281,272.04998779296875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860191589221,2.7617366171739377e-08,0.0011859915684908,-0.0712423324584961,0.0,0.0,0.0,-0.0185038652271032,60.0,-14.010941505432127,-0.0,-9.590488048161205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001113123871618,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,0.0001172172633232,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,8.657630678499117e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0001172173142549,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0005560282152146,290.1915588378906,294.1499938964844,272.04998779296875,271.085693359375,272.3725891113281,272.04998779296875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860191589221,2.7617366171739377e-08,0.0011859915684908,-0.0712423324584961,0.0,0.0,0.0,-0.0185038652271032,60.0,-14.010941505432127,-0.0,-9.590488048161205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,0.0001103639806387,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001162185435532,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,8.583865565015003e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001162185944849,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0005512907519005,290.1827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3658752441406,272.04998779296875,289.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759137269109,2.6435508004851733e-08,0.0011758873006328,-0.0681674033403396,0.0,0.0,0.0,-0.017917975783348,60.0,-13.877367973327637,-0.0,-9.42775741918922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,0.0001103639806387,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001162185435532,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,8.583865565015003e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001162185944849,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0005512907519005,290.1827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3658752441406,272.04998779296875,289.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759137269109,2.6435508004851733e-08,0.0011758873006328,-0.0681674033403396,0.0,0.0,0.0,-0.017917975783348,60.0,-13.877367973327637,-0.0,-9.42775741918922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001095006227842,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.0001153093908214,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,8.516715752193704e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001153094417531,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0005469780880957,290.17401123046875,294.1499938964844,272.04998779296875,271.085693359375,272.359375,272.04998779296875,289.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359646826927932e-08,0.00116668920964,-0.0653666034340858,0.0,0.0,0.0,-0.0173846315592527,60.0,-13.754584312438965,-0.0,-9.280830681746013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001095006227842,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.0001153093908214,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,8.516715752193704e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001153094417531,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0005469780880957,290.17401123046875,294.1499938964844,272.04998779296875,271.085693359375,272.359375,272.04998779296875,289.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359646826927932e-08,0.00116668920964,-0.0653666034340858,0.0,0.0,0.0,-0.0173846315592527,60.0,-13.754584312438965,-0.0,-9.280830681746013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,0.0001087403652491,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001145088026532,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,8.457584044663236e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.000114508846309,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,0.0005431804456748,290.1653137207031,294.1499938964844,272.04998779296875,271.085693359375,272.3530578613281,272.04998779296875,289.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586137115955,2.4412274868268472e-08,0.0011585893807932,-0.0628990530967712,0.0,0.0,0.0,-0.0169149842113256,60.0,-13.643733024597168,-0.0,-9.152405056056524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,0.0001087403652491,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001145088026532,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,8.457584044663236e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.000114508846309,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,0.0005431804456748,290.1653137207031,294.1499938964844,272.04998779296875,271.085693359375,272.3530578613281,272.04998779296875,289.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586137115955,2.4412274868268472e-08,0.0011585893807932,-0.0628990530967712,0.0,0.0,0.0,-0.0169149842113256,60.0,-13.643733024597168,-0.0,-9.152405056056524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,0.0001084027098841,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001141532266046,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537658691406,0.0,0.0,8.431322203250602e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,0.0001141532775363,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0005414937622845,290.1609802246094,294.1499938964844,272.04998779296875,271.085693359375,272.3499450683594,272.04998779296875,289.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550158960744,2.3991512776433413e-08,0.0011549919145181,-0.0618027634918689,0.0,0.0,0.0,-0.0167063977569341,60.0,-13.59350872039795,-0.0,-9.095654007751365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001080924121197,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0001138264779001,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,8.407187851844355e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001138265215558,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0005399438086897,290.1566467285156,294.1499938964844,272.04998779296875,271.085693359375,272.3468933105469,272.04998779296875,289.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517095845192,2.3604856735914843e-08,0.0011516859522089,-0.0607951395213604,0.0,0.0,0.0,-0.0165147166699171,60.0,-13.546574592590332,-0.0,-9.043657200891177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001075611653504,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0001132670440711,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,8.365868416149169e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,0.0001132670877268,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,0.0005372901214286,290.14801025390625,294.1499938964844,272.04998779296875,271.085693359375,272.34088134765625,272.04998779296875,289.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460487730801,2.2942867161646063e-08,0.0011460258392617,-0.0590695850551128,0.0,0.0,0.0,-0.0161865428090095,60.0,-13.463330268859863,-0.0,-8.95498075692558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001075611653504,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0001132670440711,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,8.365868416149169e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,0.0001132670877268,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,0.0005372901214286,290.14801025390625,294.1499938964844,272.04998779296875,271.085693359375,272.34088134765625,272.04998779296875,289.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460487730801,2.2942867161646063e-08,0.0011460258392617,-0.0590695850551128,0.0,0.0,0.0,-0.0161865428090095,60.0,-13.463330268859863,-0.0,-8.95498075692558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.000107142906927,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,8.333337609656155e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,0.0001128266449086,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0005352008156478,290.1393737792969,294.1499938964844,272.04998779296875,271.085693359375,272.3349914550781,272.0500183105469,289.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168228860919e-08,0.0011415695771574,-0.0577106848359108,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.394794464111328,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.000107142906927,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,8.333337609656155e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,0.0001128266449086,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0005352008156478,290.1393737792969,294.1499938964844,272.04998779296875,271.085693359375,272.3349914550781,272.0500183105469,289.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168228860919e-08,0.0011415695771574,-0.0577106848359108,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.394794464111328,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,0.0001067806151695,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,8.305159281007946e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.000112445137347,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.00053339113947,290.1307678222656,294.1499938964844,272.0510559082031,271.0867004394531,272.32928466796875,272.0503845214844,289.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.336807250976562,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,0.0001067806151695,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,8.305159281007946e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.000112445137347,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.00053339113947,290.1307678222656,294.1499938964844,272.0510559082031,271.0867004394531,272.32928466796875,272.0503845214844,289.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.336807250976562,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0005314948502928,290.1221618652344,294.1499938964844,272.0541076660156,271.089599609375,272.32373046875,272.0518493652344,289.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.279905319213867,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0005314948502928,290.1221618652344,294.1499938964844,272.0541076660156,271.089599609375,272.32373046875,272.0518493652344,289.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.279905319213867,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,0.0001062044611899,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,8.260347385657951e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,0.0001118384170695,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0005305131198838,290.11785888671875,294.1499938964844,272.0563659667969,271.0917663574219,272.321044921875,272.0532531738281,289.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.25040054321289,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001060031936503,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0001116264320444,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,8.244693162851036e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,0.0001116264757001,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0005295077571645,290.1135559082031,294.1499938964844,272.05908203125,271.0943603515625,272.31842041015625,272.0550537109375,289.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.220088005065918,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001055859102052,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,8.212238026317209e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001111870587919,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0005274233408272,290.10498046875,294.1499938964844,272.0658874511719,271.100830078125,272.3133239746094,272.0598449707031,289.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.156974792480469,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001055859102052,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,8.212238026317209e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001111870587919,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0005274233408272,290.10498046875,294.1499938964844,272.0658874511719,271.100830078125,272.3133239746094,272.0598449707031,289.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.156974792480469,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001052382867783,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0001108209471567,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799743652344,0.0,0.0,8.185200567822903e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,0.0001108209908124,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0005256868898868,290.0981140136719,294.1499938964844,272.07257080078125,271.1072082519531,272.3094482421875,272.06494140625,289.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.004840737868108e-08,0.001121278735809,-0.0515189357101917,0.0,0.0,0.0,-0.0147516494616866,60.0,-13.103781700134276,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.0001051493673003,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0001107273128582,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,8.17828404251486e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.000110727349238,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0005252427072264,290.0964050292969,294.1499938964844,272.07440185546875,271.10894775390625,272.3085021972656,272.0663452148437,289.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.993760889718033e-08,0.0011203314643353,-0.0512297190725803,0.0,0.0,0.0,-0.0146967228502035,60.0,-13.090155601501465,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
