time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0001046926845447,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0001102464011637,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586730957031,0.0,0.0,0.0001102464448194,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0005229614907875,290.0878601074219,294.1499938964844,272.08453369140625,271.1186218261719,272.30401611328125,272.07452392578125,289.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856364181949e-08,0.0011154662352055,-0.0497441515326499,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.019622802734377,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0001046926845447,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0001102464011637,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586730957031,0.0,0.0,0.0001102464448194,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0005229614907875,290.0878601074219,294.1499938964844,272.08453369140625,271.1186218261719,272.30401611328125,272.07452392578125,289.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856364181949e-08,0.0011154662352055,-0.0497441515326499,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.019622802734377,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0001042172443703,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0001097457425203,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,8.105785673251376e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001097457789001,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0005205865600146,290.079345703125,294.1499938964844,272.09619140625,271.12969970703125,272.29986572265625,272.0841369628906,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776150412236348e-08,0.0011104011209681,-0.0481972396373748,0.0,0.0,0.0,-0.0141209438443183,60.0,-12.945845603942873,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0001042172443703,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0001097457425203,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,8.105785673251376e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001097457789001,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0005205865600146,290.079345703125,294.1499938964844,272.09619140625,271.12969970703125,272.29986572265625,272.0841369628906,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776150412236348e-08,0.0011104011209681,-0.0481972396373748,0.0,0.0,0.0,-0.0141209438443183,60.0,-12.945845603942873,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,0.0001039723065332,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001094878098228,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,8.086735033430159e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0001094878534786,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0005193630349822,290.0751037597656,294.1499938964844,272.1025695800781,271.1357727050781,272.29791259765625,272.08953857421875,289.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078101815655,1.847095276730215e-08,0.0011077917879447,-0.0474001690745353,0.0,0.0,0.0,-0.0139696449041366,60.0,-12.907621383666992,-0.0,-8.367371862050278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.0001037236870615,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.00010922599904,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,8.067397720878944e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001092260426958,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0005181211163289,290.0708312988281,294.1499938964844,272.1092529296875,271.14215087890625,272.2960510253906,272.09521484375,289.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051612673327,1.8161165016294945e-08,0.0011051431065425,-0.0465910211205482,0.0,0.0,0.0,-0.0138160716742277,60.0,-12.868728637695312,-0.0,-8.327403122621035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001032139916787,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,8.027755393413827e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,0.0001086893098545,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0005155751132406,290.0623474121094,294.1499938964844,272.1236267089844,271.1558532714844,272.2925720214844,272.1073608398437,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.789008140563965,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001032139916787,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,8.027755393413827e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,0.0001086893098545,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0005155751132406,290.0623474121094,294.1499938964844,272.1236267089844,271.1558532714844,272.2925720214844,272.1073608398437,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.789008140563965,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.000102689344203,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,7.986949640326202e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0001081368318409,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0005129543715156,290.05389404296875,294.1499938964844,272.13922119140625,271.17071533203125,272.2894897460937,272.12078857421875,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.70636749267578,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.000102689344203,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,7.986949640326202e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0001081368318409,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0005129543715156,290.05389404296875,294.1499938964844,272.13922119140625,271.17071533203125,272.2894897460937,272.12078857421875,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.70636749267578,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001021524949464,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.945194374769926e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001075714972103,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0005102726863697,290.04547119140625,294.1499938964844,272.1559143066406,271.1866149902344,272.2867736816406,272.1352844238281,289.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.621405601501465,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001021524949464,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.945194374769926e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001075714972103,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0005102726863697,290.04547119140625,294.1499938964844,272.1559143066406,271.1866149902344,272.2867736816406,272.1352844238281,289.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.621405601501465,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001016068999888,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.000507547345478,290.0370788574219,294.1499938964844,272.17364501953125,271.2034912109375,272.28448486328125,272.1507568359375,289.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.534610748291016,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001016068999888,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.000507547345478,290.0370788574219,294.1499938964844,272.17364501953125,271.2034912109375,272.28448486328125,272.1507568359375,289.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.534610748291016,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0001013322544167,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001067077173502,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,7.881398050813004e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.000106707746454,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.000506175449118,290.0328674316406,294.1499938964844,272.1828308105469,271.2122802734375,272.28350830078125,272.1588439941406,289.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.490692138671877,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,0.0001010572814266,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,0.000106418156065,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,7.860011101001874e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,0.0001064181851688,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,0.0005048019229434,290.0286865234375,294.1499938964844,272.1922607421875,271.22125244140625,272.2826232910156,272.1670837402344,289.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.446562767028809,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,0.0001005089579848,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0005020629032514,290.0203552246094,294.1499938964844,272.211669921875,271.23974609375,272.2811279296875,272.18408203125,289.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.357999801635742,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,0.0001005089579848,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0005020629032514,290.0203552246094,294.1499938964844,272.211669921875,271.23974609375,272.2811279296875,272.18408203125,289.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.357999801635742,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,9.996898734243588e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,7.775365520501509e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,0.0001052721636369,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0004993656184524,290.01202392578125,294.1499938964844,272.2318115234375,271.2589416503906,272.2800598144531,272.2017517089844,288.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.269693374633787,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,9.996898734243588e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,7.775365520501509e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,0.0001052721636369,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0004993656184524,290.01202392578125,294.1499938964844,272.2318115234375,271.2589416503906,272.2800598144531,272.2017517089844,288.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.269693374633787,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,9.944413613993676e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001047194673446,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,0.0004967438871972,290.0037536621094,294.1499938964844,272.2525634765625,271.2786865234375,272.2794189453125,272.219970703125,288.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.182605743408203,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,9.944413613993676e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001047194673446,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,0.0004967438871972,290.0037536621094,294.1499938964844,272.2525634765625,271.2786865234375,272.2794189453125,272.219970703125,288.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.182605743408203,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,9.893831884255631e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,7.695202657487243e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0004942172672599,289.9954833984375,294.1499938964844,272.2738037109375,271.2989501953125,272.2791442871094,272.2386169433594,288.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.097277641296388,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,9.893831884255631e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,7.695202657487243e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0004942172672599,289.9954833984375,294.1499938964844,272.2738037109375,271.2989501953125,272.2791442871094,272.2386169433594,288.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.097277641296388,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.869517089100556e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,7.676291716052219e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499084472656,0.0,0.0,0.0001039307753671,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0004930027062073,289.9913635253906,294.1499938964844,272.2845764160156,271.3092041015625,272.2791748046875,272.24810791015625,288.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.0557222366333,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,9.845728345680982e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,7.657788955839351e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001036802641465,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004918143968097,289.9872436523437,294.1499938964844,272.2954406738281,271.319580078125,272.279296875,272.2576904296875,288.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.01474952697754,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,9.800551197258756e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,7.622651173733175e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0004895576857961,289.9790344238281,294.1499938964844,272.3174133300781,271.3404846191406,272.2798767089844,272.2770080566406,288.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.935419082641602,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,9.800551197258756e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,7.622651173733175e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0004895576857961,289.9790344238281,294.1499938964844,272.3174133300781,271.3404846191406,272.2798767089844,272.2770080566406,288.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.935419082641602,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,9.758528176462278e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0004874585429206,289.9708557128906,294.1499938964844,272.3395690917969,271.3616027832031,272.28082275390625,272.29656982421875,288.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.859748840332031,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,9.758528176462278e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0004874585429206,289.9708557128906,294.1499938964844,272.3395690917969,271.3616027832031,272.28082275390625,272.29656982421875,288.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.859748840332031,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,9.71997797023505e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001023560544126,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0004855328879784,289.9626770019531,294.1499938964844,272.36181640625,271.3827819824219,272.2821655273437,272.3163146972656,288.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.788235664367676,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,9.71997797023505e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001023560544126,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0004855328879784,289.9626770019531,294.1499938964844,272.36181640625,271.3827819824219,272.2821655273437,272.3163146972656,288.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.788235664367676,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.685090481070802e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,7.532848394475877e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001019886694848,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0004837902088183,289.9545288085937,294.1499938964844,272.3840637207031,271.40399169921875,272.2839050292969,272.33612060546875,288.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597937555838598e-09,0.0010319231078028,-0.0241942405700683,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.721223831176758,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.685090481070802e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,7.532848394475877e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001019886694848,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0004837902088183,289.9545288085937,294.1499938964844,272.3840637207031,271.40399169921875,272.2839050292969,272.33612060546875,288.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597937555838598e-09,0.0010319231078028,-0.0241942405700683,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.721223831176758,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,9.669096471043304e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0001018202165141,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0004829912504646,289.950439453125,294.1499938964844,272.3951721191406,271.41455078125,272.284912109375,272.3460693359375,288.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398662292881e-09,0.0010302191367372,-0.0236724875867366,0.0,0.0,0.0,-0.0094721401110291,60.0,-11.689512252807615,-0.0,-7.236454280246107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,9.654026507632808e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973815917969,0.0,0.0,0.0001016615206026,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,7.508687122026458e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.0001016615497064,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0004822384798899,289.9463806152344,294.1499938964844,272.4062194824219,271.42510986328125,272.2860107421875,272.35601806640625,288.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.659008979797363,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,0.0004808691446669,289.938232421875,294.1499938964844,272.4281921386719,271.4460144042969,272.2884521484375,272.3758850097656,288.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.601426124572754,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,0.0004808691446669,289.938232421875,294.1499938964844,272.4281921386719,271.4460144042969,272.2884521484375,272.3758850097656,288.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.601426124572754,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,9.602892532711849e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001011230560834,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,7.468916737707332e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0001011230851872,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0004796842404175,289.9301147460937,294.1499938964844,272.4498291015625,271.4666442871094,272.2912292480469,272.3957214355469,288.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573833198965986e-09,0.0010231657652184,-0.021512683480978,0.0,0.0,0.0,-0.0090632364153862,60.0,-11.548538208007812,-0.0,-7.13769949811649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
