time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,9.602892532711849e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001011230560834,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,7.468916737707332e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0001011230851872,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0004796842404175,289.9301147460937,294.1499938964844,272.4498291015625,271.4666442871094,272.2912292480469,272.3957214355469,288.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573833198965986e-09,0.0010231657652184,-0.021512683480978,0.0,0.0,0.0,-0.0090632364153862,60.0,-11.548538208007812,-0.0,-7.13769949811649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,9.582500206306575e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0001009083134704,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,7.453055877704173e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,0.0001009083425742,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0004786656063515,289.9219970703125,294.1499938964844,272.4710693359375,271.48687744140625,272.2943420410156,272.4154663085937,288.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319766209297086e-09,0.0010209932224825,-0.020847350358963,0.0,0.0,0.0,-0.0089372843503952,60.0,-11.500455856323242,-0.0,-7.10741687726113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,9.582500206306575e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0001009083134704,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,7.453055877704173e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,0.0001009083425742,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0004786656063515,289.9219970703125,294.1499938964844,272.4710693359375,271.48687744140625,272.2943420410156,272.4154663085937,288.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319766209297086e-09,0.0010209932224825,-0.020847350358963,0.0,0.0,0.0,-0.0089372843503952,60.0,-11.500455856323242,-0.0,-7.10741687726113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,9.565382788423447e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001007280661724,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,7.43974233046174e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001007280952762,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0004778105649165,289.91387939453125,294.1499938964844,272.4918212890625,271.5066223144531,272.2977600097656,272.43505859375,288.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191777255386,8.106509241656568e-09,0.001019169576466,-0.0202888678759336,0.0,0.0,0.0,-0.00883156247437,60.0,-11.456629753112791,-0.0,-7.082048369966287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,9.565382788423447e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001007280661724,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,7.43974233046174e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001007280952762,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0004778105649165,289.91387939453125,294.1499938964844,272.4918212890625,271.5066223144531,272.2977600097656,272.43505859375,288.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191777255386,8.106509241656568e-09,0.001019169576466,-0.0202888678759336,0.0,0.0,0.0,-0.00883156247437,60.0,-11.456629753112791,-0.0,-7.082048369966287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.557764133205636e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0001006478341878,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,7.43381679058075e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001006478632916,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0004774299741256,289.9097900390625,294.1499938964844,272.501953125,271.51629638671875,272.2995910644531,272.4447937011719,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183658450841,8.011585173051117e-09,0.0010183578124269,-0.0200402736663818,0.0,0.0,0.0,-0.0087845046073198,60.0,-11.43630313873291,-0.0,-7.07077134620704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,9.550907270750032e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001005756275844,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,7.428483513649553e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001005756566883,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0004770874802488,289.9057312011719,294.1499938964844,272.511962890625,271.5258178710937,272.301513671875,272.4544677734375,288.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176352225244,7.92615661993068e-09,0.0010176273062825,-0.0198165420442819,0.0,0.0,0.0,-0.0087421545758843,60.0,-11.416996002197266,-0.0,-7.060629769739536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,9.53896887949668e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001004499135888,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,7.419198664138094e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0001004499426926,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0004764911427628,289.8976135253906,294.1499938964844,272.5313720703125,271.5443115234375,272.3055114746094,272.4736022949219,288.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163632687181,7.777427590838215e-09,0.0010163554688915,-0.0194270238280296,0.0,0.0,0.0,-0.0086684226989746,60.0,-11.380887031555176,-0.0,-7.042991256867026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,9.53896887949668e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001004499135888,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,7.419198664138094e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0001004499426926,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0004764911427628,289.8976135253906,294.1499938964844,272.5313720703125,271.5443115234375,272.3055114746094,272.4736022949219,288.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163632687181,7.777427590838215e-09,0.0010163554688915,-0.0194270238280296,0.0,0.0,0.0,-0.0086684226989746,60.0,-11.380887031555176,-0.0,-7.042991256867026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,9.529083763482048e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0001003458164632,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.411509432131425e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.000100345845567,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0004759973671752,289.8894958496094,294.1499938964844,272.54998779296875,271.5620422363281,272.3097839355469,272.49237060546875,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654270106627337e-09,0.0010153022594749,-0.0191044695675373,0.0,0.0,0.0,-0.0086073670536279,60.0,-11.3482084274292,-0.0,-7.028401682873664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,9.529083763482048e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0001003458164632,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.411509432131425e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.000100345845567,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0004759973671752,289.8894958496094,294.1499938964844,272.54998779296875,271.5620422363281,272.3097839355469,272.49237060546875,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654270106627337e-09,0.0010153022594749,-0.0191044695675373,0.0,0.0,0.0,-0.0086073670536279,60.0,-11.3482084274292,-0.0,-7.028401682873664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,9.520837920717896e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,7.405095675494522e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0001002590070129,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.000475585431559,289.88134765625,294.1499938964844,272.5683288574219,271.5790100097656,272.3143005371094,272.51080322265625,288.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551534508820623e-09,0.0010144237894564,-0.01883539929986,0.0,0.0,0.0,-0.0085564367473125,60.0,-11.318325996398926,-0.0,-7.016242875579337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,9.520837920717896e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,7.405095675494522e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0001002590070129,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.000475585431559,289.88134765625,294.1499938964844,272.5683288574219,271.5790100097656,272.3143005371094,272.51080322265625,288.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551534508820623e-09,0.0010144237894564,-0.01883539929986,0.0,0.0,0.0,-0.0085564367473125,60.0,-11.318325996398926,-0.0,-7.016242875579337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.0001001855416689,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0004752370878122,289.87322998046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3190612792969,272.529052734375,288.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464652895805557e-09,0.0010136808268725,-0.0186078455299139,0.0,0.0,0.0,-0.0085133658722043,60.0,-11.290157318115234,-0.0,-7.005968427620246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.0001001855416689,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0004752370878122,289.87322998046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3190612792969,272.529052734375,288.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464652895805557e-09,0.0010136808268725,-0.0186078455299139,0.0,0.0,0.0,-0.0085133658722043,60.0,-11.290157318115234,-0.0,-7.005968427620246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,9.510815289104356e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0001001534401439,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,7.397300942102447e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,0.0001001534619717,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0004750847874674,289.869140625,294.1499938964844,272.5964050292969,271.60321044921875,272.3215637207031,272.53814697265625,288.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426670389776291e-09,0.0010133560281246,-0.0185083653777837,0.0,0.0,0.0,-0.0084945363923907,60.0,-11.276619911193848,-0.0,-7.001479218615715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.508019138593228e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0001001240016194,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0004749451472889,289.8650817871094,294.1499938964844,272.6058959960937,271.6109619140625,272.3240966796875,272.5472717285156,288.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391842249404591e-09,0.0010130581213161,-0.0184171441942453,0.0,0.0,0.0,-0.0084772696718573,60.0,-11.2633695602417,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,9.50316243688576e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001000728516373,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0001000728807412,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0004747025377582,289.85693359375,294.1499938964844,272.62506103515625,271.62603759765625,272.3293762207031,272.5655822753906,288.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.3313328741164704e-09,0.0010125407716259,-0.018258661031723,0.0,0.0,0.0,-0.0084472727030515,60.0,-11.23768138885498,-0.0,-6.990217826796652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,9.50316243688576e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001000728516373,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0001000728807412,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0004747025377582,289.85693359375,294.1499938964844,272.62506103515625,271.62603759765625,272.3293762207031,272.5655822753906,288.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.3313328741164704e-09,0.0010125407716259,-0.018258661031723,0.0,0.0,0.0,-0.0084472727030515,60.0,-11.23768138885498,-0.0,-6.990217826796652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,9.499143197899684e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001000305346678,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,7.38822272978723e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001000305564957,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0004745017795357,289.8487548828125,294.1499938964844,272.6444702148437,271.6405639648437,272.3348693847656,272.5840148925781,288.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.281263592062713e-09,0.0010121125960722,-0.0181275196373462,0.0,0.0,0.0,-0.0084224510937929,60.0,-11.212913513183594,-0.0,-6.984306821777865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,9.499143197899684e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001000305346678,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,7.38822272978723e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001000305564957,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0004745017795357,289.8487548828125,294.1499938964844,272.6444702148437,271.6405639648437,272.3348693847656,272.5840148925781,288.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.281263592062713e-09,0.0010121125960722,-0.0181275196373462,0.0,0.0,0.0,-0.0084224510937929,60.0,-11.212913513183594,-0.0,-6.984306821777865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,9.495856647845358e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.999591566156596e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,7.385665958281606e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,9.999594476539642e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0004743375757243,289.8406066894531,294.1499938964844,272.6640930175781,271.65460205078125,272.34063720703125,272.60260009765625,288.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117696365341,7.24031501420086e-09,0.0010117624187842,-0.0180202666670084,0.0,0.0,0.0,-0.008402151055634,60.0,-11.18897533416748,-0.0,-6.979474420631959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,9.495856647845358e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.999591566156596e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,7.385665958281606e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,9.999594476539642e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0004743375757243,289.8406066894531,294.1499938964844,272.6640930175781,271.65460205078125,272.34063720703125,272.60260009765625,288.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117696365341,7.24031501420086e-09,0.0010117624187842,-0.0180202666670084,0.0,0.0,0.0,-0.008402151055634,60.0,-11.18897533416748,-0.0,-6.979474420631959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,9.493248944636434e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,9.996845619753004e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,7.383638148894534e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,9.996848530136047e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.000474207336083,289.8324279785156,294.1499938964844,272.68389892578125,271.66815185546875,272.3466186523437,272.6214294433594,288.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114918695762,7.207832553035587e-09,0.0010114846518263,-0.0179351884871721,0.0,0.0,0.0,-0.0083860484883189,60.0,-11.165843963623049,-0.0,-6.975642463658005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,9.493248944636434e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,9.996845619753004e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,7.383638148894534e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,9.996848530136047e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.000474207336083,289.8324279785156,294.1499938964844,272.68389892578125,271.66815185546875,272.3466186523437,272.6214294433594,288.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114918695762,7.207832553035587e-09,0.0010114846518263,-0.0179351884871721,0.0,0.0,0.0,-0.0083860484883189,60.0,-11.165843963623049,-0.0,-6.975642463658005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,9.49215464061126e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,9.995693835662678e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,7.382786861853674e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,9.995696018449962e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,0.0004741526790894,289.8283386230469,294.1499938964844,272.6938781738281,271.6748046875,272.3497314453125,272.63092041015625,288.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194200790650029e-09,0.0010113680036738,-0.0178994834423065,0.0,0.0,0.0,-0.0083792898803949,60.0,-11.154529571533203,-0.0,-6.97403450544698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,9.491226228419691e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,9.994715946959332e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,7.382065086858347e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,9.994718129746616e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0004741062875837,289.82421875,294.1499938964844,272.70391845703125,271.68133544921875,272.3529052734375,272.6404724121094,288.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.1826344871794845e-09,0.0010112691670656,-0.0178691893815994,0.0,0.0,0.0,-0.0083735566586256,60.0,-11.143369674682615,-0.0,-6.97267026339432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.489765943726523e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,9.993178537115456e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,7.380929309874773e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,9.9931814474985e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,0.0004740333824884,289.8160400390625,294.1499938964844,272.7240905761719,271.6941223144531,272.35943603515625,272.6597595214844,288.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111208539456,7.164452142660593e-09,0.0010111136361956,-0.0178215652704238,0.0,0.0,0.0,-0.0083645423874259,60.0,-11.121468544006348,-0.0,-6.970526555960532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.489765943726523e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,9.993178537115456e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,7.380929309874773e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,9.9931814474985e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,0.0004740333824884,289.8160400390625,294.1499938964844,272.7240905761719,271.6941223144531,272.35943603515625,272.6597595214844,288.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111208539456,7.164452142660593e-09,0.0010111136361956,-0.0178215652704238,0.0,0.0,0.0,-0.0083645423874259,60.0,-11.121468544006348,-0.0,-6.970526555960532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,9.488780051469804e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.992140257963912e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,7.380162423942238e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.992142440751196e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0004739841097034,289.8078308105469,294.1499938964844,272.744384765625,271.70660400390625,272.3661804199219,272.6792297363281,288.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101101573091,7.152165082402462e-09,0.00101100851316,-0.0177893824875354,0.0,0.0,0.0,-0.0083584506064653,60.0,-11.100064277648926,-0.0,-6.969077759322317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,9.488780051469804e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.992140257963912e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,7.380162423942238e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.992142440751196e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0004739841097034,289.8078308105469,294.1499938964844,272.744384765625,271.70660400390625,272.3661804199219,272.6792297363281,288.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101101573091,7.152165082402462e-09,0.00101100851316,-0.0177893824875354,0.0,0.0,0.0,-0.0083584506064653,60.0,-11.100064277648926,-0.0,-6.969077759322317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.488219075137748e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.9915501778014e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,7.379726594081149e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.991552360588683e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0004739561118185,289.79962158203125,294.1499938964844,272.7648010253906,271.71881103515625,272.3731994628906,272.69891357421875,288.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109560098499,7.145187108648088e-09,0.0010109489085152,-0.0177711062133312,0.0,0.0,0.0,-0.0083549916744232,60.0,-11.07914924621582,-0.0,-6.968254950834307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.488219075137748e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.9915501778014e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,7.379726594081149e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.991552360588683e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0004739561118185,289.79962158203125,294.1499938964844,272.7648010253906,271.71881103515625,272.3731994628906,272.69891357421875,288.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109560098499,7.145187108648088e-09,0.0010109489085152,-0.0177711062133312,0.0,0.0,0.0,-0.0083549916744232,60.0,-11.07914924621582,-0.0,-6.968254950834307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.488046634942292e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.991368278861046e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,7.379591988865286e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,9.99137046164833e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0004739474970847,289.7913818359375,294.1499938964844,272.78533935546875,271.73077392578125,272.38043212890625,272.7187805175781,288.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937616229,7.143040825496882e-09,0.0010109305148944,-0.0177654847502708,0.0,0.0,0.0,-0.008353928104043,60.0,-11.058664321899414,-0.0,-6.968001997620378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.488046634942292e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.991368278861046e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,7.379591988865286e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,9.99137046164833e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0004739474970847,289.7913818359375,294.1499938964844,272.78533935546875,271.73077392578125,272.38043212890625,272.7187805175781,288.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937616229,7.143040825496882e-09,0.0010109305148944,-0.0177654847502708,0.0,0.0,0.0,-0.008353928104043,60.0,-11.058664321899414,-0.0,-6.968001997620378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,9.48807573877275e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,7.37961454433389e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,9.99140102067031e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,0.0004739489522762,289.7872619628906,294.1499938964844,272.795654296875,271.7366943359375,272.3841552734375,272.7287902832031,288.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406755005799e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.048569679260254,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.488201612839477e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,7.379712769761682e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,9.991533443098888e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0004739552387036,289.7831420898437,294.1499938964844,272.80596923828125,271.7425842285156,272.387939453125,272.73883056640625,288.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.038567543029783,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,9.488695650361478e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93572998046875,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,9.992053674068302e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.000473979889648,289.77490234375,294.1499938964844,272.8266296386719,271.7542419433594,272.39569091796875,272.7590637207031,288.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127690008252e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,-0.0083579365164041,60.0,-11.018842697143556,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,9.488695650361478e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93572998046875,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,9.992053674068302e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.000473979889648,289.77490234375,294.1499938964844,272.8266296386719,271.7542419433594,272.39569091796875,272.7590637207031,288.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127690008252e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,-0.0083579365164041,60.0,-11.018842697143556,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
