time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,9.489407239016144e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,7.380649913102388e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,9.992803097702564e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.000474015425425,289.76666259765625,294.1499938964844,272.84735107421875,271.76580810546875,272.40362548828125,272.7794189453125,288.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623342216014,60.0,-10.999374389648438,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,9.489407239016144e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,7.380649913102388e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,9.992803097702564e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.000474015425425,289.76666259765625,294.1499938964844,272.84735107421875,271.76580810546875,272.40362548828125,272.7794189453125,288.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623342216014,60.0,-10.999374389648438,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,7.381400791928172e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,9.993819548981264e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,0.000474063650472,289.7583923339844,294.1499938964844,272.8681030273437,271.7773132324219,272.4118347167969,272.7999267578125,288.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.980226516723633,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,7.381400791928172e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,9.993819548981264e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,0.000474063650472,289.7583923339844,294.1499938964844,272.8681030273437,271.7773132324219,272.4118347167969,272.7999267578125,288.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.980226516723633,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,9.491488162893802e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0004741193843074,289.7501220703125,294.1499938964844,272.8888244628906,271.7888488769531,272.4202575683594,272.82049560546875,288.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96128273010254,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,9.491488162893802e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0004741193843074,289.7501220703125,294.1499938964844,272.8888244628906,271.7888488769531,272.4202575683594,272.82049560546875,288.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96128273010254,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,9.49210225371644e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083251953125,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,7.382746116491035e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,9.995640721172094e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0004741500597447,289.7459716796875,294.1499938964844,272.8992004394531,271.79461669921875,272.424560546875,272.830810546875,288.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.951895713806152,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.492743265582249e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,7.383244519587606e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,9.99631593003869e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,0.0004741820739582,289.7418212890625,294.1499938964844,272.9095764160156,271.8004150390625,272.4289245605469,272.8411560058594,288.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94255256652832,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,9.494085679762064e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.997729648603126e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,0.0004742491582874,289.7335510253906,294.1499938964844,272.9302673339844,271.8121032714844,272.4377746582031,272.86187744140625,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.923978805541992,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,9.494085679762064e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.997729648603126e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,0.0004742491582874,289.7335510253906,294.1499938964844,272.9302673339844,271.8121032714844,272.4377746582031,272.86187744140625,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.923978805541992,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,9.495480480836704e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,9.99919866444543e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0004743188328575,289.7252197265625,294.1499938964844,272.9508972167969,271.82391357421875,272.4468688964844,272.8825988769531,288.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90553379058838,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,9.495480480836704e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,9.99919866444543e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0004743188328575,289.7252197265625,294.1499938964844,272.9508972167969,271.82391357421875,272.4468688964844,272.8825988769531,288.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90553379058838,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,9.49689347180538e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9528503417969,0.0,0.0,0.0001000068659777,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,0.0004743894096463,289.7169189453125,294.1499938964844,272.9714660644531,271.8359375,272.4561767578125,272.9033508300781,288.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.887184143066406,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,9.49689347180538e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9528503417969,0.0,0.0,0.0001000068659777,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,0.0004743894096463,289.7169189453125,294.1499938964844,272.9714660644531,271.8359375,272.4561767578125,272.9033508300781,288.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.887184143066406,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,9.498294093646108e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,7.387562072835863e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0001000216143438,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,0.0004744593752548,289.7086181640625,294.1499938964844,272.991943359375,271.84820556640625,272.4656677246094,272.924072265625,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.868908882141112,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,9.498294093646108e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,7.387562072835863e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0001000216143438,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,0.0004744593752548,289.7086181640625,294.1499938964844,272.991943359375,271.84820556640625,272.4656677246094,272.924072265625,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.868908882141112,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,9.498980944044888e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0001000288248178,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,7.388096855720505e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0001000288466457,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0004744936886709,289.7044372558594,294.1499938964844,273.00213623046875,271.8544616699219,272.4704895019531,272.9344177246094,288.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.859795570373535,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,9.4996539701242e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,7.388619997072965e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0001000359334284,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,0.000474527303595,289.7002868652344,294.1499938964844,273.0122985839844,271.8607788085937,272.4753723144531,272.9447631835937,288.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.85069179534912,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001000495467451,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.000474591855891,289.69195556640625,294.1499938964844,273.03253173828125,271.8736877441406,272.4852294921875,272.9653625488281,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.832509994506836,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001000495467451,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.000474591855891,289.69195556640625,294.1499938964844,273.03253173828125,271.8736877441406,272.4852294921875,272.9653625488281,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.832509994506836,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,7.390566315734759e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001000622869469,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,0.0004746523045469,289.68359375,294.1499938964844,273.0525817871094,271.8869934082031,272.49530029296875,272.98590087890625,288.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.814355850219728,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,7.390566315734759e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001000622869469,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,0.0004746523045469,289.68359375,294.1499938964844,273.0525817871094,271.8869934082031,272.49530029296875,272.98590087890625,288.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.814355850219728,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,9.503263572696596e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,7.391427061520517e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.000100073943031,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,0.0004747076018247,289.6752624511719,294.1499938964844,273.072509765625,271.9007263183594,272.5055236816406,273.0063171386719,288.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.796222686767578,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,9.503263572696596e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,7.391427061520517e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.000100073943031,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,0.0004747076018247,289.6752624511719,294.1499938964844,273.072509765625,271.9007263183594,272.5055236816406,273.0063171386719,288.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.796222686767578,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,7.392200495814905e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.000100084413134,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004747572529595,289.6669006347656,294.1499938964844,273.0922241210937,271.9149780273437,272.51593017578125,273.026611328125,288.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.778106689453123,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,7.392200495814905e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.000100084413134,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004747572529595,289.6669006347656,294.1499938964844,273.0922241210937,271.9149780273437,272.51593017578125,273.026611328125,288.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.778106689453123,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088134765625,0.0,0.0,9.504708577878772e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,7.392551196971908e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0004747797793243,289.6627197265625,294.1499938964844,273.1019897460937,271.9223022460937,272.5212097167969,273.03668212890625,288.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.76905632019043,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,0.0001000935735646,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,7.392878615064546e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.0001000935953925,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,0.0004748008213937,289.6585388183594,294.1499938964844,273.1116943359375,271.9297790527344,272.5264892578125,273.0467224121094,288.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76001262664795,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,9.505875641480088e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001001014461508,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0004748380742967,289.650146484375,294.1499938964844,273.1309814453125,271.9451599121094,272.5372314453125,273.0666809082031,288.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.741945266723633,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,9.505875641480088e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001001014461508,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0004748380742967,289.650146484375,294.1499938964844,273.1309814453125,271.9451599121094,272.5372314453125,273.0666809082031,288.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.741945266723633,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0004748718638438,289.64178466796875,294.1499938964844,273.1499938964844,271.9612121582031,272.548095703125,273.08642578125,288.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373653243547551e-09,0.0010129024740308,-0.0183695051819086,0.0,0.0,0.0,-0.0084682526066899,60.0,-10.723955154418944,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0004748718638438,289.64178466796875,294.1499938964844,273.1499938964844,271.9612121582031,272.548095703125,273.08642578125,288.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373653243547551e-09,0.0010129024740308,-0.0183695051819086,0.0,0.0,0.0,-0.0084682526066899,60.0,-10.723955154418944,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,9.507388313068076e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0004749136569444,289.6334228515625,294.1499938964844,273.1685485839844,271.9773864746094,272.55908203125,273.10595703125,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075573213522e-09,0.001012991531752,-0.0183968041092157,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.706243515014648,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,9.507388313068076e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0004749136569444,289.6334228515625,294.1499938964844,273.1685485839844,271.9773864746094,272.55908203125,273.10595703125,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075573213522e-09,0.001012991531752,-0.0183968041092157,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.706243515014648,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004749883664771,289.6250305175781,294.1499938964844,273.1864318847656,271.9931335449219,272.5702209472656,273.1251220703125,288.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402712220994091e-09,0.0010131509043276,-0.0184456147253513,0.0,0.0,0.0,-0.0084826573729515,60.0,-10.689493179321287,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004749883664771,289.6250305175781,294.1499938964844,273.1864318847656,271.9931335449219,272.5702209472656,273.1251220703125,288.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402712220994091e-09,0.0010131509043276,-0.0184456147253513,0.0,0.0,0.0,-0.0084826573729515,60.0,-10.689493179321287,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,9.509815572528169e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0001001429263851,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,7.396523142233491e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.000100142940937,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.000475034903502,289.6208190917969,294.1499938964844,273.1950988769531,272.0008239746094,272.5758361816406,273.1345520019531,288.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414326042010089e-09,0.0010132502065971,-0.0184760335832834,0.0,0.0,0.0,-0.0084884157404303,60.0,-10.681499481201172,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,9.51090405578725e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0001001543860184,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.397370063699782e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0001001544005703,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,0.0004750892694573,289.6166381835937,294.1499938964844,273.2035522460937,272.00836181640625,272.5814819335937,273.1438903808594,288.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427887194211281e-09,0.0010133661562576,-0.0185115523636341,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.67380142211914,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,9.513483382761478e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0004752181121148,289.6082458496094,294.1499938964844,273.2198486328125,272.02301025390625,272.5928039550781,273.1621398925781,288.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.46002370988208e-09,0.0010136408964172,-0.0185957215726375,0.0,0.0,0.0,-0.0085110692307353,60.0,-10.659235954284668,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
