time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,9.513483382761478e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0004752181121148,289.6082458496094,294.1499938964844,273.2198486328125,272.02301025390625,272.5928039550781,273.1621398925781,288.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.46002370988208e-09,0.0010136408964172,-0.0185957215726375,0.0,0.0,0.0,-0.0085110692307353,60.0,-10.659235954284668,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,9.516530553810298e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,0.0004753703251481,289.5998229980469,294.1499938964844,273.2352600097656,272.0370178222656,272.6042175292969,273.1798095703125,288.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.49799156096742e-09,0.0010139655787497,-0.0186951644718647,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.645832061767578,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,9.516530553810298e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,0.0004753703251481,289.5998229980469,294.1499938964844,273.2352600097656,272.0370178222656,272.6042175292969,273.1798095703125,288.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.49799156096742e-09,0.0010139655787497,-0.0186951644718647,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.645832061767578,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0001002515346044,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0004755500995088,289.5914306640625,294.1499938964844,273.2497253417969,272.0502624511719,272.6156921386719,273.19677734375,288.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.633709907531738,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0001002515346044,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0004755500995088,289.5914306640625,294.1499938964844,273.2497253417969,272.0502624511719,272.6156921386719,273.19677734375,288.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.633709907531738,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,9.524168854113668e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,7.407687371596694e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004757518763653,289.5830078125,294.1499938964844,273.26318359375,272.0627136230469,272.6272277832031,273.2130432128906,288.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.622709274291992,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,9.524168854113668e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,7.407687371596694e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004757518763653,289.5830078125,294.1499938964844,273.26318359375,272.0627136230469,272.6272277832031,273.2130432128906,288.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.622709274291992,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,9.526373469270766e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0001003172801574,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,7.409401587210596e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,0.0001003173019853,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0004758620052598,289.57879638671875,294.1499938964844,273.26953125,272.0686340332031,272.63299560546875,273.22088623046875,288.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.617685317993164,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,9.528703230898829e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0001003418219625,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074645996094,0.0,0.0,7.411214028252289e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0004759783914778,289.5745849609375,294.1499938964844,273.2756042480469,272.0743103027344,272.6387939453125,273.2284851074219,288.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.612993240356444,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,9.533709817333148e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001003945581032,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0004762284515891,289.566162109375,294.1499938964844,273.286865234375,272.0849304199219,272.6503295898437,273.2430114746094,288.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.604601860046388,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,9.533709817333148e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001003945581032,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0004762284515891,289.566162109375,294.1499938964844,273.286865234375,272.0849304199219,272.6503295898437,273.2430114746094,288.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.604601860046388,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.796875,0.0,0.0,9.539127495372668e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,7.419321627821773e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0004764991172123,289.5577087402344,294.1499938964844,273.2969055175781,272.09454345703125,272.661865234375,273.2566223144531,288.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.59739875793457,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.796875,0.0,0.0,9.539127495372668e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,7.419321627821773e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0004764991172123,289.5577087402344,294.1499938964844,273.2969055175781,272.09454345703125,272.661865234375,273.2566223144531,288.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.59739875793457,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,9.544936619931832e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,7.423839997500181e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.000476789282402,289.5492858886719,294.1499938964844,273.30572509765625,272.10308837890625,272.67340087890625,273.26910400390625,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.591585159301758,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,9.544936619931832e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,7.423839997500181e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.000476789282402,289.5492858886719,294.1499938964844,273.30572509765625,272.10308837890625,272.67340087890625,273.26910400390625,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.591585159301758,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0004770985688082,289.54083251953125,294.1499938964844,273.3132019042969,272.1104431152344,272.684814453125,273.2803649902344,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.587169647216797,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0004770985688082,289.54083251953125,294.1499938964844,273.3132019042969,272.1104431152344,272.684814453125,273.2803649902344,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.587169647216797,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.554316784488036e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0001006115489872,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676086425781,0.0,0.0,7.431135600199923e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0001006115635391,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0004772578540723,289.5365905761719,294.1499938964844,273.3164367675781,272.1136474609375,272.6905212402344,273.2855834960937,288.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.585362434387209,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,9.557596786180512e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.000100646087958,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,7.433686550939456e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,0.0001006461025099,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.000477421679534,289.5323486328125,294.1499938964844,273.3193054199219,272.1165466308594,272.6961975097656,273.2904968261719,288.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.583921432495115,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610778808594,0.0,0.0,9.5643314125482e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,7.438924512825906e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0004777580907102,289.5238952636719,294.1499938964844,273.3239440917969,272.1213684082031,272.7074584960937,273.2992248535156,288.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.582037925720217,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610778808594,0.0,0.0,9.5643314125482e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,7.438924512825906e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0004777580907102,289.5238952636719,294.1499938964844,273.3239440917969,272.1213684082031,272.7074584960937,273.2992248535156,288.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.582037925720217,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0004781029419973,289.5154113769531,294.1499938964844,273.3270874023437,272.12481689453125,272.71856689453125,273.3066711425781,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.581355094909668,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0004781029419973,289.5154113769531,294.1499938964844,273.3270874023437,272.12481689453125,272.71856689453125,273.3066711425781,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.581355094909668,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0004784530319739,289.5069274902344,294.1499938964844,273.3286437988281,272.1268005371094,272.7295227050781,273.3125305175781,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58199977874756,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0004784530319739,289.5069274902344,294.1499938964844,273.3286437988281,272.1268005371094,272.7295227050781,273.3125305175781,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58199977874756,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0001009375046123,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,7.455211016349494e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0004788040823768,289.4984436035156,294.1499938964844,273.3285827636719,272.12725830078125,272.74029541015625,273.3169860839844,288.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.583703994750977,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0001009375046123,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,7.455211016349494e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0004788040823768,289.4984436035156,294.1499938964844,273.3285827636719,272.12725830078125,272.74029541015625,273.3169860839844,288.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.583703994750977,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,9.588768443791196e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,0.0001009743355098,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,7.457931496901438e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195129394531,0.0,0.0,0.0001009743500617,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,0.0004789787926711,289.49420166015625,294.1499938964844,273.3279113769531,272.1268920898437,272.74560546875,273.31866455078125,288.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.584976196289062,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,9.592229616828264e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0001010107880574,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,7.460623601218686e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,0.0001010108026093,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0004791516985278,289.4899597167969,294.1499938964844,273.3268127441406,272.1260986328125,272.7508850097656,273.31988525390625,288.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.586543083190918,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,9.598992619430646e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,0.0004794894775841,289.4814453125,294.1499938964844,273.3232727050781,272.123291015625,272.7611999511719,273.32098388671875,288.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.590557098388672,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,9.598992619430646e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,0.0004794894775841,289.4814453125,294.1499938964844,273.3232727050781,272.123291015625,272.7611999511719,273.32098388671875,288.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.590557098388672,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70733642578125,0.0,0.0,9.605542436474934e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001011509884847,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,0.0004798166628461,289.4729309082031,294.1499938964844,273.3179016113281,272.1187438964844,272.7712707519531,273.320556640625,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.595454216003418,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70733642578125,0.0,0.0,9.605542436474934e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001011509884847,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,0.0004798166628461,289.4729309082031,294.1499938964844,273.3179016113281,272.1187438964844,272.7712707519531,273.320556640625,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.595454216003418,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.61170662776567e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0001012158827506,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,7.475772144971415e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0004801245813723,289.46441650390625,294.1499938964844,273.3106384277344,272.11236572265625,272.7810363769531,273.3180847167969,288.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.60149383544922,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.61170662776567e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,0.0001012158827506,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,7.475772144971415e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0004801245813723,289.46441650390625,294.1499938964844,273.3106384277344,272.11236572265625,272.7810363769531,273.3180847167969,288.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.60149383544922,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,9.617541218176484e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,7.480310159735382e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,0.0004804160271305,289.4559020996094,294.1499938964844,273.30145263671875,272.1040954589844,272.7904663085937,273.3138732910156,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.608363151550291,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,9.617541218176484e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,7.480310159735382e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,0.0004804160271305,289.4559020996094,294.1499938964844,273.30145263671875,272.1040954589844,272.7904663085937,273.3138732910156,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.608363151550291,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849365234375,0.0,0.0,9.620276250643656e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,0.0001013061410048,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0004805526405107,289.45166015625,294.1499938964844,273.29608154296875,272.0992126464844,272.7950439453125,273.31103515625,288.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.612174987792969,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709289550781,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0004806832585018,289.4473876953125,294.1499938964844,273.29022216796875,272.0938720703125,272.7995300292969,273.30767822265625,288.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.616216659545898,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
