time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.5722687244415283,0.050000000745058,0.0456733107566833,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.5722687244415283,0.050000000745058,0.0480961948633194,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.5722687244415283,0.050000000745058,0.0355236865580081,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.5722687244415283,0.050000000745058,0.0480961948633194,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.5722687244415283,0.050000000745058,0.2281476408243179,287.5463562011719,291.1499938964844,271.3617858886719,270.2235412597656,284.34228515625,291.61285400390625,287.4161376953125,1.0,0.1405656933784485,0.6508151888847351,0.6508151888847351,1.0,1.0,-0.4866593778133392,0.1839763224124908,0.3026830554008484,0.0615430437028408,0.0,0.0,0.0,20.07442283630371,60.0,-739.99267578125,-0.0,23.17532539367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.233642578125,0.5502879023551941,0.050000000745058,0.045810479670763,291.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.233642578125,0.5502879023551941,0.050000000745058,0.0482406392693519,291.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.233642578125,0.5502879023551941,0.050000000745058,0.0356303714215755,290.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.233642578125,0.5502879023551941,0.050000000745058,0.0482406392693519,291.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.233642578125,0.5502879023551941,0.050000000745058,0.2288328260183334,287.1952209472656,291.1499938964844,271.3399963378906,270.2055358886719,283.3646545410156,291.6077880859375,286.9601135253906,1.0,0.1489592045545578,0.8135190010070801,0.8135190010070801,1.0,1.0,-0.4881209135055542,0.2011988759040832,0.2869220674037933,0.0782252550125122,0.0,0.0,0.0,23.74024772644043,60.0,-1084.12744140625,-0.0,26.322738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,304.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875169078046698e-21,-7.446066616700681e-21,2.5708971347572002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0445556640625,297.1499938964844,293.1499938964844,0.0007751443772576,-68.78923034667969,287.6759948730469,0.5333421230316162,0.050000000745058,0.0459414534270763,291.35906982421875,297.1499938964844,293.1499938964844,0.0006140406476333,-57.382999420166016,287.4590148925781,0.5333421230316162,0.050000000745058,0.0483785606920719,291.0321044921875,297.1499938964844,293.1499938964844,0.0001070884463842,-0.0,287.1175231933594,0.5333421230316162,0.050000000745058,0.0357322394847869,290.794677734375,297.1499938964844,293.1499938964844,0.0006495540728792,-60.701778411865234,287.1864318847656,0.5333421230316162,0.050000000745058,0.0483785606920719,291.601318359375,297.1499938964844,293.1499938964844,0.0005629723891615,-249.5598297119141,287.24761962890625,0.5333421230316162,0.050000000745058,0.2294870615005493,286.7254943847656,291.1499938964844,271.3183288574219,270.188232421875,283.1842956542969,291.60260009765625,286.5010681152344,1.0,0.1565181463956833,0.8501534461975098,0.8501534461975098,1.0,1.0,-0.4895165562629699,0.2035902142524719,0.285926342010498,0.0801719725131988,0.0,0.0,1.0,27.24197196960449,60.0,-1122.26123046875,-2713.400146484375,29.350828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,303.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,5.680761387338862e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376104265451431,0.0376111380755901,-7.117143354662403e-07,0.0,5.7652506768590683e-08,0.0,0.0,0.2698641419410705,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522766113281,297.1499938964844,293.1499938964844,0.0017372292932122,-146.99363708496094,290.1246643066406,0.5102640986442566,0.050000000745058,0.0461802519857883,291.3580322265625,297.1499938964844,293.1499938964844,0.0014852650929242,-132.34144592285156,289.7516174316406,0.5102640986442566,0.050000000745058,0.0486300289630889,291.0421447753906,297.1499938964844,293.1499938964844,0.0014199101133272,-93.44589233398438,289.6247863769531,0.5102640986442566,0.050000000745058,0.0359179750084877,290.81231689453125,297.1499938964844,293.1499938964844,0.0015574498102068,-138.7732391357422,289.82000732421875,0.5102640986442566,0.050000000745058,0.0486300289630889,291.6053161621094,297.1499938964844,293.1499938964844,0.0012310284655541,-520.3140869140625,289.38043212890625,0.5102640986442566,0.050000000745058,0.230679914355278,287.7535400390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.60308837890625,288.4850769042969,1.0,0.1693470329046249,0.9234223365783693,0.9234223365783693,1.0,1.0,-0.4920611381530761,0.2065386027097702,0.2855225503444671,0.0823364853858947,0.0,0.0,1.0,33.62666702270508,60.0,2726.41796875,-7002.5732421875,34.91598892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4962463378906,309.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,6046.16455078125,18000.0,0.0,0.0,0.0302705634385347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2863893508911133,1.286402940750122,-1.367757431580685e-05,0.0,3.07207737932913e-05,0.0,0.0,236.8510131835937,0.0,0.0,0.0,0.7228320837020874,4.0,0.0,1.0
799680,291.0522766113281,297.1499938964844,293.1499938964844,0.0017372292932122,-146.99363708496094,290.1246643066406,0.5102640986442566,0.050000000745058,0.0461802519857883,291.3580322265625,297.1499938964844,293.1499938964844,0.0014852650929242,-132.34144592285156,289.7516174316406,0.5102640986442566,0.050000000745058,0.0486300289630889,291.0421447753906,297.1499938964844,293.1499938964844,0.0014199101133272,-93.44589233398438,289.6247863769531,0.5102640986442566,0.050000000745058,0.0359179750084877,290.81231689453125,297.1499938964844,293.1499938964844,0.0015574498102068,-138.7732391357422,289.82000732421875,0.5102640986442566,0.050000000745058,0.0486300289630889,291.6053161621094,297.1499938964844,293.1499938964844,0.0012310284655541,-520.3140869140625,289.38043212890625,0.5102640986442566,0.050000000745058,0.230679914355278,287.7535400390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.60308837890625,288.4850769042969,1.0,0.1693470329046249,0.9234223365783693,0.9234223365783693,1.0,1.0,-0.4920611381530761,0.2065386027097702,0.2855225503444671,0.0823364853858947,0.0,0.0,1.0,33.62666702270508,60.0,2726.41796875,-7002.5732421875,34.91598892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4962463378906,309.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,6046.16455078125,18000.0,0.0,0.0,0.0302705634385347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2863893508911133,1.286402940750122,-1.367757431580685e-05,0.0,3.07207737932913e-05,0.0,0.0,236.8510131835937,0.0,0.0,0.0,0.7228320837020874,4.0,0.0,1.0
799740,291.0938415527344,297.1499938964844,293.1499938964844,0.002261450048536,-178.52987670898438,292.9413757324219,0.4960020184516907,0.050000000745058,0.0463841706514358,291.3822326660156,297.1499938964844,293.1499938964844,0.0019598265644162,-162.94100952148438,292.5244445800781,0.4960020184516907,0.050000000745058,0.0488447621464729,291.0786437988281,297.1499938964844,293.1499938964844,0.001985038165003,-121.89534759521484,292.54034423828125,0.4960020184516907,0.050000000745058,0.0360765755176544,290.8515319824219,297.1499938964844,293.1499938964844,0.0021894394885748,-182.02017211914065,292.8148498535156,0.4960020184516907,0.050000000745058,0.0488447621464729,291.6351623535156,297.1499938964844,293.1499938964844,0.0016248923493549,-640.8447265625,292.0679016113281,0.4960020184516907,0.050000000745058,0.231698527932167,289.9315490722656,291.1499938964844,271.2327575683594,270.12506103515625,283.0326843261719,291.6298522949219,290.28790283203125,1.0,0.1795130670070648,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.4942340850830078,0.2085319906473159,0.2857020795345306,0.0836891680955886,0.0,0.0,1.0,39.0789680480957,60.0,2381.545654296875,-6677.0029296875,39.713191986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53875732421875,307.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,14839.673828125,19080.0,0.0,0.0,0.0646421834826469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030079126358032,1.6030291318893433,-2.122156001860276e-05,0.0,6.560359906870872e-05,0.0,0.0,457.9988098144531,0.0,0.0,0.0,0.8949528932571411,4.0,0.0,1.0
799800,291.0938415527344,297.1499938964844,293.1499938964844,0.002261450048536,-178.52987670898438,292.9413757324219,0.4960020184516907,0.050000000745058,0.0463841706514358,291.3822326660156,297.1499938964844,293.1499938964844,0.0019598265644162,-162.94100952148438,292.5244445800781,0.4960020184516907,0.050000000745058,0.0488447621464729,291.0786437988281,297.1499938964844,293.1499938964844,0.001985038165003,-121.89534759521484,292.54034423828125,0.4960020184516907,0.050000000745058,0.0360765755176544,290.8515319824219,297.1499938964844,293.1499938964844,0.0021894394885748,-182.02017211914065,292.8148498535156,0.4960020184516907,0.050000000745058,0.0488447621464729,291.6351623535156,297.1499938964844,293.1499938964844,0.0016248923493549,-640.8447265625,292.0679016113281,0.4960020184516907,0.050000000745058,0.231698527932167,289.9315490722656,291.1499938964844,271.2327575683594,270.12506103515625,283.0326843261719,291.6298522949219,290.28790283203125,1.0,0.1795130670070648,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.4942340850830078,0.2085319906473159,0.2857020795345306,0.0836891680955886,0.0,0.0,1.0,39.0789680480957,60.0,2381.545654296875,-6677.0029296875,39.713191986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53875732421875,307.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,14839.673828125,19080.0,0.0,0.0,0.0646421834826469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030079126358032,1.6030291318893433,-2.122156001860276e-05,0.0,6.560359906870872e-05,0.0,0.0,457.9988098144531,0.0,0.0,0.0,0.8949528932571411,4.0,0.0,1.0
799860,291.1449584960937,297.1499938964844,293.1499938964844,0.0027459291741251,-207.58181762695312,294.712646484375,0.4862616658210754,0.050000000745058,0.0465529859066009,291.4149475097656,297.1499938964844,293.1499938964844,0.0024021712597459,-191.3175201416016,294.2579040527344,0.4862616658210754,0.050000000745058,0.0490225367248058,291.12408447265625,297.1499938964844,293.1499938964844,0.0025028488598763,-147.21463012695312,294.3782958984375,0.4862616658210754,0.050000000745058,0.036207877099514,290.89813232421875,297.1499938964844,293.1499938964844,0.0027715703472495,-220.6231842041016,294.7265930175781,0.4862616658210754,0.050000000745058,0.0490225367248058,291.67449951171875,297.1499938964844,293.1499938964844,0.0019874842837452,-750.99755859375,293.7147827148437,0.4862616658210754,0.050000000745058,0.232541799545288,291.1556091308594,291.1499938964844,271.1906433105469,270.0968322753906,283.0309753417969,291.6683349609375,291.4123229980469,1.0,0.1874790787696838,0.9970425963401794,0.9970425963401794,1.0,1.0,-0.4960329830646515,0.2093488723039627,0.2866840958595276,0.0840064883232116,0.0,0.0,0.9698206782341005,43.59293365478516,48.0,1754.4222412109375,-6416.1328125,43.71614456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34210205078125,306.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18325.998046875,19080.0,0.0,0.0,0.0976883247494697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.703755021095276,1.7037791013717651,-2.403302096354309e-05,0.0,9.914123074850067e-05,0.0,0.0,550.8232421875,0.0,0.0,0.0,0.9307402968406676,4.0,0.0,1.0
799920,291.1449584960937,297.1499938964844,293.1499938964844,0.0027459291741251,-207.58181762695312,294.712646484375,0.4862616658210754,0.050000000745058,0.0465529859066009,291.4149475097656,297.1499938964844,293.1499938964844,0.0024021712597459,-191.3175201416016,294.2579040527344,0.4862616658210754,0.050000000745058,0.0490225367248058,291.12408447265625,297.1499938964844,293.1499938964844,0.0025028488598763,-147.21463012695312,294.3782958984375,0.4862616658210754,0.050000000745058,0.036207877099514,290.89813232421875,297.1499938964844,293.1499938964844,0.0027715703472495,-220.6231842041016,294.7265930175781,0.4862616658210754,0.050000000745058,0.0490225367248058,291.67449951171875,297.1499938964844,293.1499938964844,0.0019874842837452,-750.99755859375,293.7147827148437,0.4862616658210754,0.050000000745058,0.232541799545288,291.1556091308594,291.1499938964844,271.1906433105469,270.0968322753906,283.0309753417969,291.6683349609375,291.4123229980469,1.0,0.1874790787696838,0.9970425963401794,0.9970425963401794,1.0,1.0,-0.4960329830646515,0.2093488723039627,0.2866840958595276,0.0840064883232116,0.0,0.0,0.9698206782341005,43.59293365478516,48.0,1754.4222412109375,-6416.1328125,43.71614456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34210205078125,306.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18325.998046875,19080.0,0.0,0.0,0.0976883247494697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.703755021095276,1.7037791013717651,-2.403302096354309e-05,0.0,9.914123074850067e-05,0.0,0.0,550.8232421875,0.0,0.0,0.0,0.9307402968406676,4.0,0.0,1.0
799980,291.1968078613281,297.1499938964844,293.1499938964844,0.0031547099351882,-230.17266845703125,296.0673828125,0.4839678704738617,0.050000000745058,0.0465951599180698,291.449462890625,297.1499938964844,293.1499938964844,0.0027756816707551,-213.5162353515625,295.58526611328125,0.4839678704738617,0.050000000745058,0.0490669459104537,291.171142578125,297.1499938964844,293.1499938964844,0.0029387536924332,-166.89833068847656,295.78387451171875,0.4839678704738617,0.050000000745058,0.0362406820058822,290.9455871582031,297.1499938964844,293.1499938964844,0.0032673212699592,-250.9022827148437,296.1945495605469,0.4839678704738617,0.050000000745058,0.0490669459104537,291.7161865234375,297.1499938964844,293.1499938964844,0.0022864451166242,-834.8158569335938,294.9650573730469,0.4839678704738617,0.050000000745058,0.2327524721622467,292.0861511230469,291.1499938964844,271.1490173339844,270.07061767578125,283.0370483398437,291.7098999023437,292.285400390625,1.0,0.1889271587133407,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.4964827001094818,0.2095439732074737,0.286938726902008,0.0840948596596717,0.0,0.0,0.7803404331207275,44.7208366394043,36.0,1269.5672607421875,-6220.5673828125,44.72076034545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8170166015625,305.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,22077.005859375,19080.0,0.0,0.0,0.1274290978908538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521381378173828,1.5214027166366575,-2.1309593648766167e-05,0.0,0.0001293243403779,0.0,0.0,421.7957153320313,0.0,0.0,0.0,0.8399834036827087,4.0,0.0,1.0
800040,291.1968078613281,297.1499938964844,293.1499938964844,0.0031547099351882,-230.17266845703125,296.0673828125,0.4839678704738617,0.050000000745058,0.0465951599180698,291.449462890625,297.1499938964844,293.1499938964844,0.0027756816707551,-213.5162353515625,295.58526611328125,0.4839678704738617,0.050000000745058,0.0490669459104537,291.171142578125,297.1499938964844,293.1499938964844,0.0029387536924332,-166.89833068847656,295.78387451171875,0.4839678704738617,0.050000000745058,0.0362406820058822,290.9455871582031,297.1499938964844,293.1499938964844,0.0032673212699592,-250.9022827148437,296.1945495605469,0.4839678704738617,0.050000000745058,0.0490669459104537,291.7161865234375,297.1499938964844,293.1499938964844,0.0022864451166242,-834.8158569335938,294.9650573730469,0.4839678704738617,0.050000000745058,0.2327524721622467,292.0861511230469,291.1499938964844,271.1490173339844,270.07061767578125,283.0370483398437,291.7098999023437,292.285400390625,1.0,0.1889271587133407,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.4964827001094818,0.2095439732074737,0.286938726902008,0.0840948596596717,0.0,0.0,0.7803404331207275,44.7208366394043,36.0,1269.5672607421875,-6220.5673828125,44.72076034545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8170166015625,305.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,22077.005859375,19080.0,0.0,0.0,0.1274290978908538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521381378173828,1.5214027166366575,-2.1309593648766167e-05,0.0,0.0001293243403779,0.0,0.0,421.7957153320313,0.0,0.0,0.0,0.8399834036827087,4.0,0.0,1.0
800100,291.22149658203125,297.1499938964844,293.1499938964844,0.003338600276038,-239.9161376953125,296.6322631835937,0.4851813614368438,0.050000000745058,0.0465727820992469,291.4664306640625,297.1499938964844,293.1499938964844,0.0029426687397062,-223.05665588378903,296.1377258300781,0.4851813614368438,0.050000000745058,0.0490433797240257,291.19403076171875,297.1499938964844,293.1499938964844,0.0031339330598711,-175.33753967285156,296.3691711425781,0.4851813614368438,0.050000000745058,0.0362232737243175,290.9685363769531,297.1499938964844,293.1499938964844,0.0034914480056613,-263.95733642578125,296.8078918457031,0.4851813614368438,0.050000000745058,0.0490433797240257,291.7367553710937,297.1499938964844,293.1499938964844,0.002417484531179,-870.0643310546875,295.4813842773437,0.4851813614368438,0.050000000745058,0.2326406836509704,292.4670104980469,291.1499938964844,271.1283874511719,270.0581970214844,283.0404968261719,291.7305908203125,292.6383056640625,1.0,0.1877370923757553,0.9975695610046388,0.9975695610046388,1.0,1.0,-0.4962443113327026,0.2094370871782302,0.2868072390556335,0.0840674266219139,0.0,0.0,0.654146671295166,44.12256622314453,36.0,1059.9847412109375,-6086.51220703125,44.18766021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7792358398437,305.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,24744.4140625,18000.0,0.0,0.0,0.140534222126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437269687652588,1.2437442541122437,-1.7250706150662154e-05,0.0,0.0001426243688911,0.0,0.0,264.3695678710937,0.0,0.0,0.0,0.6976643800735474,4.0,0.0,1.0
800160,291.2449951171875,297.1499938964844,293.1499938964844,0.0035151659976691,-249.3111114501953,297.1302490234375,0.4876897037029266,0.050000000745058,0.0465270541608333,291.48291015625,297.1499938964844,293.1499938964844,0.0031019006855785,-232.1944274902344,296.6228942871094,0.4876897037029266,0.050000000745058,0.0489952266216278,291.2159423828125,297.1499938964844,293.1499938964844,0.0033204248175024,-183.3905334472656,296.88482666015625,0.4876897037029266,0.050000000745058,0.0361877083778381,290.9903869628906,297.1499938964844,293.1499938964844,0.0037071767728775,-276.4560241699219,297.3509216308594,0.4876897037029266,0.050000000745058,0.0489952266216278,291.7567749023437,297.1499938964844,293.1499938964844,0.0025409187655895,-903.4702758789062,295.93072509765625,0.4876897037029266,0.050000000745058,0.2324122637510299,292.7875061035156,291.1499938964844,271.10791015625,270.04620361328125,283.0439147949219,291.75079345703125,292.9239501953125,1.0,0.1854597777128219,0.9977761507034302,0.9977761507034302,1.0,1.0,-0.495757132768631,0.2092203348875045,0.2865368127822876,0.0840026214718818,0.0,0.0,0.5125561952590942,42.90005874633789,25.0,831.1326293945312,-5823.6923828125,43.09986114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8870544433594,305.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25118.31640625,18000.0,0.0,0.0,0.1521142274141311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451265692710876,0.8451388478279114,-1.2279200745979324e-05,0.0,0.0001543765974929,0.0,0.0,115.99417877197266,0.0,0.0,0.0,0.5497614145278931,4.0,0.0,1.0
800220,291.287353515625,297.1499938964844,293.1499938964844,0.0038880328647792,-271.5585327148437,297.8973083496094,0.4958707094192505,0.050000000745058,0.0463862940669059,291.51336669921875,297.1499938964844,293.1499938964844,0.0034327739849686,-253.45138549804688,297.3549194335937,0.4958707094192505,0.050000000745058,0.0488470010459423,291.2558288574219,297.1499938964844,293.1499938964844,0.0037078487221151,-201.7757110595703,297.6781005859375,0.4958707094192505,0.050000000745058,0.0360782295465469,291.0298156738281,297.1499938964844,293.1499938964844,0.004160348791629,-305.00439453125,298.20489501953125,0.4958707094192505,0.050000000745058,0.0488470010459423,291.79376220703125,297.1499938964844,293.1499938964844,0.002793698105961,-981.0416259765624,296.5814514160156,0.4958707094192505,0.050000000745058,0.2317091524600982,293.1446838378906,291.1499938964844,271.0672607421875,270.0234069824219,283.0497741699219,291.7884521484375,293.1558532714844,1.0,0.1784991770982742,0.9981892704963684,0.9981892704963684,1.0,1.0,-0.494257390499115,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2174349725246429,39.13679122924805,25.0,143.97647094726562,-4657.38037109375,39.76424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5541381835937,303.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21291.1015625,18000.0,0.0,0.0,0.1693619340658188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272966057062149,0.2729736566543579,-7.5904072218691e-06,0.0,0.0001718808343866,0.0,0.0,19.51977729797364,0.0,0.0,0.0,0.3729021549224853,4.0,0.0,1.0
800280,291.287353515625,297.1499938964844,293.1499938964844,0.0038880328647792,-271.5585327148437,297.8973083496094,0.4958707094192505,0.050000000745058,0.0463862940669059,291.51336669921875,297.1499938964844,293.1499938964844,0.0034327739849686,-253.45138549804688,297.3549194335937,0.4958707094192505,0.050000000745058,0.0488470010459423,291.2558288574219,297.1499938964844,293.1499938964844,0.0037078487221151,-201.7757110595703,297.6781005859375,0.4958707094192505,0.050000000745058,0.0360782295465469,291.0298156738281,297.1499938964844,293.1499938964844,0.004160348791629,-305.00439453125,298.20489501953125,0.4958707094192505,0.050000000745058,0.0488470010459423,291.79376220703125,297.1499938964844,293.1499938964844,0.002793698105961,-981.0416259765624,296.5814514160156,0.4958707094192505,0.050000000745058,0.2317091524600982,293.1446838378906,291.1499938964844,271.0672607421875,270.0234069824219,283.0497741699219,291.7884521484375,293.1558532714844,1.0,0.1784991770982742,0.9981892704963684,0.9981892704963684,1.0,1.0,-0.494257390499115,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2174349725246429,39.13679122924805,25.0,143.97647094726562,-4657.38037109375,39.76424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5541381835937,303.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21291.1015625,18000.0,0.0,0.0,0.1693619340658188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272966057062149,0.2729736566543579,-7.5904072218691e-06,0.0,0.0001718808343866,0.0,0.0,19.51977729797364,0.0,0.0,0.0,0.3729021549224853,4.0,0.0,1.0
800340,291.3215026855469,297.1499938964844,293.1499938964844,0.0043936274014413,-308.97662353515625,298.2939453125,0.5032527446746826,0.050000000745058,0.0462738722562789,291.53857421875,297.1499938964844,293.1499938964844,0.0038711598608642,-288.6331481933594,297.6849670410156,0.5032527446746826,0.050000000745058,0.0487286187708377,291.2885131835937,297.1499938964844,293.1499938964844,0.0042174234986305,-231.27859497070312,298.0857849121094,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0619812011719,297.1499938964844,293.1499938964844,0.0047625689767301,-350.4119567871094,298.7008056640625,0.5032527446746826,0.050000000745058,0.0487286187708377,291.82440185546875,297.1499938964844,293.1499938964844,0.0031276883091777,-1112.06787109375,296.78985595703125,0.5032527446746826,0.050000000745058,0.2311475723981857,292.88116455078125,291.1499938964844,271.02716064453125,270.0020446777344,283.0526123046875,291.8201904296875,292.7279357910156,1.0,0.1731162965297699,0.9986023902893066,0.9986023902893066,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0,36.13147735595703,25.0,-726.0508422851562,-3341.146484375,37.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74639892578125,301.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18745.533203125,18000.0,0.0,0.0,0.1775769293308258,0.0,0.0,0.0,0.0,1.0,0.0007344161858782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099754050374031,0.1014961451292038,-0.0017420911462977,0.0,0.0001802180049708,0.0,0.0,6.149806022644043,0.0,0.0,0.0,0.3351474702358246,4.0,0.0,1.0
800400,291.3215026855469,297.1499938964844,293.1499938964844,0.0043936274014413,-308.97662353515625,298.2939453125,0.5032527446746826,0.050000000745058,0.0462738722562789,291.53857421875,297.1499938964844,293.1499938964844,0.0038711598608642,-288.6331481933594,297.6849670410156,0.5032527446746826,0.050000000745058,0.0487286187708377,291.2885131835937,297.1499938964844,293.1499938964844,0.0042174234986305,-231.27859497070312,298.0857849121094,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0619812011719,297.1499938964844,293.1499938964844,0.0047625689767301,-350.4119567871094,298.7008056640625,0.5032527446746826,0.050000000745058,0.0487286187708377,291.82440185546875,297.1499938964844,293.1499938964844,0.0031276883091777,-1112.06787109375,296.78985595703125,0.5032527446746826,0.050000000745058,0.2311475723981857,292.88116455078125,291.1499938964844,271.02716064453125,270.0020446777344,283.0526123046875,291.8201904296875,292.7279357910156,1.0,0.1731162965297699,0.9986023902893066,0.9986023902893066,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0,36.13147735595703,25.0,-726.0508422851562,-3341.146484375,37.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74639892578125,301.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18745.533203125,18000.0,0.0,0.0,0.1775769293308258,0.0,0.0,0.0,0.0,1.0,0.0007344161858782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099754050374031,0.1014961451292038,-0.0017420911462977,0.0,0.0001802180049708,0.0,0.0,6.149806022644043,0.0,0.0,0.0,0.3351474702358246,4.0,0.0,1.0
800460,291.3464660644531,297.1499938964844,293.1499938964844,0.0050854836590588,-366.4179992675781,298.4298400878906,0.5095697045326233,0.050000000745058,0.0461889877915382,291.55718994140625,297.1499938964844,293.1499938964844,0.004456540569663,-342.31707763671875,297.7154846191406,0.5095697045326233,0.050000000745058,0.0486392304301261,291.31280517578125,297.1499938964844,293.1499938964844,0.0049018315039575,-275.8001403808594,298.2207946777344,0.5095697045326233,0.050000000745058,0.035924769937992,291.0863342285156,297.1499938964844,293.1499938964844,0.0055866613984107,-418.6077575683594,298.9602966308594,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8470458984375,297.1499938964844,293.1499938964844,0.0035678481217473,-1313.805908203125,296.6453857421875,0.5095697045326233,0.050000000745058,0.2307235598564148,292.0281982421875,291.1499938964844,270.9875793457031,269.98193359375,283.0511779785156,291.8440856933594,291.57781982421875,1.0,0.1688162684440612,0.9990443587303162,0.9990443587303162,1.0,1.0,-0.4921548068523407,0.2075885981321334,0.2845662236213684,0.08357834815979,0.0,0.0,0.0,33.86273956298828,25.0,-2273.56982421875,-0.0,35.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4176025390625,296.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.12890625,18000.0,0.0,0.0,0.1754421889781952,0.0,0.0,0.0,0.0,1.0,0.0086116027086973,0.0,-0.0,-0.0,0.0,0.0,0.0,8.441470708930865e-05,0.0695713013410568,-0.0694868862628936,0.0,0.0001780515158316,0.0,0.0,4.028376579284668,0.0,0.0,0.0,0.3260771930217743,4.0,0.0,1.0
800520,291.3464660644531,297.1499938964844,293.1499938964844,0.0050854836590588,-366.4179992675781,298.4298400878906,0.5095697045326233,0.050000000745058,0.0461889877915382,291.55718994140625,297.1499938964844,293.1499938964844,0.004456540569663,-342.31707763671875,297.7154846191406,0.5095697045326233,0.050000000745058,0.0486392304301261,291.31280517578125,297.1499938964844,293.1499938964844,0.0049018315039575,-275.8001403808594,298.2207946777344,0.5095697045326233,0.050000000745058,0.035924769937992,291.0863342285156,297.1499938964844,293.1499938964844,0.0055866613984107,-418.6077575683594,298.9602966308594,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8470458984375,297.1499938964844,293.1499938964844,0.0035678481217473,-1313.805908203125,296.6453857421875,0.5095697045326233,0.050000000745058,0.2307235598564148,292.0281982421875,291.1499938964844,270.9875793457031,269.98193359375,283.0511779785156,291.8440856933594,291.57781982421875,1.0,0.1688162684440612,0.9990443587303162,0.9990443587303162,1.0,1.0,-0.4921548068523407,0.2075885981321334,0.2845662236213684,0.08357834815979,0.0,0.0,0.0,33.86273956298828,25.0,-2273.56982421875,-0.0,35.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4176025390625,296.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.12890625,18000.0,0.0,0.0,0.1754421889781952,0.0,0.0,0.0,0.0,1.0,0.0086116027086973,0.0,-0.0,-0.0,0.0,0.0,0.0,8.441470708930865e-05,0.0695713013410568,-0.0694868862628936,0.0,0.0001780515158316,0.0,0.0,4.028376579284668,0.0,0.0,0.0,0.3260771930217743,4.0,0.0,1.0
800580,291.3604736328125,297.1499938964844,293.1499938964844,0.006088079418987,-452.7160949707031,298.2718811035156,0.5150668621063232,0.050000000745058,0.046122707426548,291.5671691894531,297.1499938964844,293.1499938964844,0.0052916766144335,-423.7374877929688,297.3842468261719,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3270568847656,297.1499938964844,293.1499938964844,0.0058831959031522,-342.3947448730469,298.04644775390625,0.5150668621063232,0.050000000745058,0.0358732156455516,291.1018371582031,297.1499938964844,293.1499938964844,0.0067884000018239,-519.2028198242188,298.9764099121094,0.5150668621063232,0.050000000745058,0.0485694296658039,291.85919189453125,297.1499938964844,293.1499938964844,0.0042006657458841,-1629.5595703125,296.0428771972656,0.5150668621063232,0.050000000745058,0.2303924709558487,290.281005859375,291.1499938964844,270.9485168457031,269.9629211425781,283.04412841796875,291.8576965332031,290.2912902832031,1.0,0.1653745472431183,0.9994863271713256,0.9994863271713256,1.0,1.0,-0.4914484918117523,0.2072479277849197,0.2842005789279938,0.0835461989045143,0.0,0.0,0.1734474450349807,32.091556549072266,25.0,-620.0579833984375,-4372.55859375,33.57218551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,304.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17773.40234375,18000.0,0.0,0.0,0.148036852478981,0.0,0.0,0.0,0.0,1.0,0.0015482815215364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286008954048156,0.135615661740303,-0.0070147733204066,0.0,0.0001502385857747,0.0,0.0,8.041672706604004,0.0,0.0,0.0,0.3360233604907989,4.0,0.0,1.0
800640,291.3604736328125,297.1499938964844,293.1499938964844,0.006088079418987,-452.7160949707031,298.2718811035156,0.5150668621063232,0.050000000745058,0.046122707426548,291.5671691894531,297.1499938964844,293.1499938964844,0.0052916766144335,-423.7374877929688,297.3842468261719,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3270568847656,297.1499938964844,293.1499938964844,0.0058831959031522,-342.3947448730469,298.04644775390625,0.5150668621063232,0.050000000745058,0.0358732156455516,291.1018371582031,297.1499938964844,293.1499938964844,0.0067884000018239,-519.2028198242188,298.9764099121094,0.5150668621063232,0.050000000745058,0.0485694296658039,291.85919189453125,297.1499938964844,293.1499938964844,0.0042006657458841,-1629.5595703125,296.0428771972656,0.5150668621063232,0.050000000745058,0.2303924709558487,290.281005859375,291.1499938964844,270.9485168457031,269.9629211425781,283.04412841796875,291.8576965332031,290.2912902832031,1.0,0.1653745472431183,0.9994863271713256,0.9994863271713256,1.0,1.0,-0.4914484918117523,0.2072479277849197,0.2842005789279938,0.0835461989045143,0.0,0.0,0.1734474450349807,32.091556549072266,25.0,-620.0579833984375,-4372.55859375,33.57218551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,304.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17773.40234375,18000.0,0.0,0.0,0.148036852478981,0.0,0.0,0.0,0.0,1.0,0.0015482815215364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286008954048156,0.135615661740303,-0.0070147733204066,0.0,0.0001502385857747,0.0,0.0,8.041672706604004,0.0,0.0,0.0,0.3360233604907989,4.0,0.0,1.0
800700,291.36767578125,297.1499938964844,293.1499938964844,0.0062839686870574,-457.5192260742188,298.7011108398437,0.5175264477729797,0.050000000745058,0.0460950769484043,291.5721130371094,297.1499938964844,293.1499938964844,0.0054576713591814,-428.7807312011719,297.7987365722656,0.5175264477729797,0.050000000745058,0.0485403351485729,291.3339233398437,297.1499938964844,293.1499938964844,0.0060853930190205,-346.7977294921875,298.487548828125,0.5175264477729797,0.050000000745058,0.0358517244458198,291.10894775390625,297.1499938964844,293.1499938964844,0.0070403330028057,-525.6732788085938,299.4403076171875,0.5175264477729797,0.050000000745058,0.0485403351485729,291.8651123046875,297.1499938964844,293.1499938964844,0.0043271756730973,-1650.92529296875,296.4271545410156,0.5175264477729797,0.050000000745058,0.23025444149971,290.55303955078125,291.1499938964844,270.92919921875,269.9537658691406,283.04010009765625,291.8631896972656,290.7909240722656,1.0,0.1639167666435241,0.999707281589508,0.999707281589508,1.0,1.0,-0.4911540746688843,0.2071015685796737,0.2840524911880493,0.0835433378815651,0.0,0.0,0.189317837357521,31.35336303710937,25.0,321.0718994140625,-4983.44189453125,32.92734146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1753234863281,307.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.271484375,18000.0,0.0,0.0,0.1407371908426284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712377071380615,0.1712442487478256,-6.543780273204902e-06,0.0,0.000142830365803,0.0,0.0,10.33975887298584,0.0,0.0,0.0,0.341658741235733,4.0,0.0,1.0
800760,291.3765869140625,297.1499938964844,293.1499938964844,0.0064392741769552,-459.3977355957031,299.1715087890625,0.5198035836219788,0.050000000745058,0.0460705086588859,291.5783996582031,297.1499938964844,293.1499938964844,0.0055843526497483,-430.6772155761719,298.2684631347656,0.5198035836219788,0.050000000745058,0.0485144630074501,291.34210205078125,297.1499938964844,293.1499938964844,0.0062480876222252,-348.9001159667969,298.9729919433594,0.5198035836219788,0.050000000745058,0.035832617431879,291.11688232421875,297.1499938964844,293.1499938964844,0.0072540510445833,-529.1968994140625,299.9360656738281,0.5198035836219788,0.050000000745058,0.0485144630074501,291.8725891113281,297.1499938964844,293.1499938964844,0.0044132606126368,-1656.267822265625,296.8854675292969,0.5198035836219788,0.050000000745058,0.2301317304372787,290.9883117675781,291.1499938964844,270.9100036621094,269.94482421875,283.0370788574219,291.8702392578125,291.1612243652344,1.0,0.1626088470220565,0.9997658133506776,0.9997658133506776,0.999839961528778,1.0,-0.4908922910690307,0.2069691568613052,0.2839231193065643,0.0835482999682426,0.0,0.0,0.1559654176235199,30.697134017944336,25.0,599.439453125,-4931.44580078125,32.35472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45672607421875,307.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.345703125,18000.0,0.0,0.0,0.1355686336755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635738462209701,0.1635804325342178,-6.579624823643826e-06,0.0,0.0001375849387841,0.0,0.0,9.915081024169922,0.0,0.0,0.0,0.3410268425941467,4.0,0.0,1.0
800820,291.3962097167969,297.1499938964844,293.1499938964844,0.0068884575739502,-477.71673583984375,299.8857116699219,0.5238449573516846,0.050000000745058,0.04602912068367,291.5927429199219,297.1499938964844,293.1499938964844,0.0059440238401293,-448.0400085449219,298.95489501953125,0.5238449573516846,0.050000000745058,0.0484708808362484,291.3600158691406,297.1499938964844,293.1499938964844,0.00670594163239,-364.0897521972656,299.7102355957031,0.5238449573516846,0.050000000745058,0.03580042719841,291.1338195800781,297.1499938964844,293.1499938964844,0.0078645469620823,-553.07470703125,300.7241516113281,0.5238449573516846,0.050000000745058,0.0484708808362484,291.8894958496094,297.1499938964844,293.1499938964844,0.0046548908576369,-1718.066162109375,297.5061340332031,0.5238449573516846,0.050000000745058,0.2299249917268753,291.39111328125,291.1499938964844,270.8720397949219,269.92742919921875,283.0326232910156,291.88690185546875,291.4231262207031,1.0,0.1603793799877166,0.9998829364776612,0.9998829364776612,0.9995198249816896,1.0,-0.4904512465000152,0.2067384868860244,0.2837127447128296,0.0835761278867721,0.0,0.0,0.0903053507208824,29.591812133789062,25.0,371.3146362304688,-4491.87158203125,31.391586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8949890136719,306.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.39453125,18000.0,0.0,0.0,0.1250749975442886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256575733423233,0.1256641149520874,-6.538527031807462e-06,0.0,0.0001269352214876,0.0,0.0,7.521712303161621,0.0,0.0,0.0,0.3358449637889862,4.0,0.0,1.0
800880,291.3962097167969,297.1499938964844,293.1499938964844,0.0068884575739502,-477.71673583984375,299.8857116699219,0.5238449573516846,0.050000000745058,0.04602912068367,291.5927429199219,297.1499938964844,293.1499938964844,0.0059440238401293,-448.0400085449219,298.95489501953125,0.5238449573516846,0.050000000745058,0.0484708808362484,291.3600158691406,297.1499938964844,293.1499938964844,0.00670594163239,-364.0897521972656,299.7102355957031,0.5238449573516846,0.050000000745058,0.03580042719841,291.1338195800781,297.1499938964844,293.1499938964844,0.0078645469620823,-553.07470703125,300.7241516113281,0.5238449573516846,0.050000000745058,0.0484708808362484,291.8894958496094,297.1499938964844,293.1499938964844,0.0046548908576369,-1718.066162109375,297.5061340332031,0.5238449573516846,0.050000000745058,0.2299249917268753,291.39111328125,291.1499938964844,270.8720397949219,269.92742919921875,283.0326232910156,291.88690185546875,291.4231262207031,1.0,0.1603793799877166,0.9998829364776612,0.9998829364776612,0.9995198249816896,1.0,-0.4904512465000152,0.2067384868860244,0.2837127447128296,0.0835761278867721,0.0,0.0,0.0903053507208824,29.591812133789062,25.0,371.3146362304688,-4491.87158203125,31.391586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8949890136719,306.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.39453125,18000.0,0.0,0.0,0.1250749975442886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256575733423233,0.1256641149520874,-6.538527031807462e-06,0.0,0.0001269352214876,0.0,0.0,7.521712303161621,0.0,0.0,0.0,0.3358449637889862,4.0,0.0,1.0
800940,291.4156494140625,297.1499938964844,293.1499938964844,0.0074766115285456,-506.3317565917969,300.4538879394531,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6072692871094,297.1499938964844,293.1499938964844,0.0064075160771608,-475.1778869628906,299.4728698730469,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3778686523437,297.1499938964844,293.1499938964844,0.0072985920123755,-387.1018371582031,300.2961120605469,0.5272642970085144,0.050000000745058,0.035774752497673,291.1507568359375,297.1499938964844,293.1499938964844,0.0086714755743741,-588.720703125,301.385498046875,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9064636230469,297.1499938964844,293.1499938964844,0.0049637733027338,-1818.13720703125,297.9225769042969,0.5272642970085144,0.050000000745058,0.2297601103782653,291.4455871582031,291.1499938964844,270.83465576171875,269.9106140136719,283.0285949707031,291.9039001464844,291.44537353515625,1.0,0.1585773527622223,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.2065452635288238,0.2835542559623718,0.083621934056282,0.0,0.0,0.0457773692905902,28.710655212402344,25.0,124.24877166748048,-4223.08544921875,30.624971389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2981262207031,305.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.615234375,18000.0,0.0,0.0,0.1132337898015976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039203628897667,0.1039268523454666,-6.494168701465242e-06,0.0,0.0001149179006461,0.0,0.0,6.161365509033203,0.0,0.0,0.0,0.3325870931148529,4.0,0.0,1.0
801000,291.4156494140625,297.1499938964844,293.1499938964844,0.0074766115285456,-506.3317565917969,300.4538879394531,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6072692871094,297.1499938964844,293.1499938964844,0.0064075160771608,-475.1778869628906,299.4728698730469,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3778686523437,297.1499938964844,293.1499938964844,0.0072985920123755,-387.1018371582031,300.2961120605469,0.5272642970085144,0.050000000745058,0.035774752497673,291.1507568359375,297.1499938964844,293.1499938964844,0.0086714755743741,-588.720703125,301.385498046875,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9064636230469,297.1499938964844,293.1499938964844,0.0049637733027338,-1818.13720703125,297.9225769042969,0.5272642970085144,0.050000000745058,0.2297601103782653,291.4455871582031,291.1499938964844,270.83465576171875,269.9106140136719,283.0285949707031,291.9039001464844,291.44537353515625,1.0,0.1585773527622223,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.2065452635288238,0.2835542559623718,0.083621934056282,0.0,0.0,0.0457773692905902,28.710655212402344,25.0,124.24877166748048,-4223.08544921875,30.624971389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2981262207031,305.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.615234375,18000.0,0.0,0.0,0.1132337898015976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039203628897667,0.1039268523454666,-6.494168701465242e-06,0.0,0.0001149179006461,0.0,0.0,6.161365509033203,0.0,0.0,0.0,0.3325870931148529,4.0,0.0,1.0
801060,291.434326171875,297.1499938964844,293.1499938964844,0.008143400773406,-537.374755859375,300.99072265625,0.5301374793052673,0.050000000745058,0.0459696687757968,291.6214599609375,297.1499938964844,293.1499938964844,0.0069216173142194,-504.6372985839844,299.9545288085937,0.5301374793052673,0.050000000745058,0.0484082736074924,291.3951110839844,297.1499938964844,293.1499938964844,0.0079693989828228,-411.9726257324219,300.8497009277344,0.5301374793052673,0.050000000745058,0.0357541851699352,291.16717529296875,297.1499938964844,293.1499938964844,0.0096158944070339,-627.1740112304688,302.02069091796875,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9228210449219,297.1499938964844,293.1499938964844,0.0052962554618716,-1927.062744140625,298.29351806640625,0.5301374793052673,0.050000000745058,0.2296280115842819,291.4223327636719,291.1499938964844,270.7978515625,269.8941955566406,283.0244445800781,291.9203491210937,291.4095458984375,1.0,0.157117873430252,1.0,1.0,0.998763144016266,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0104680452495813,28.005027770996094,25.0,-22.633487701416016,-4034.310302734375,30.011831283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.604248046875,305.0219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6875,18000.0,0.0,0.0,0.1009294688701629,0.0,0.0,0.0,0.0,1.0,0.0012355892686173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089651234447956,0.0942025482654571,-0.0045513152144849,0.0,0.0001024305820465,0.0,0.0,5.552404880523682,0.0,0.0,0.0,0.3309450447559356,4.0,0.0,1.0
801120,291.434326171875,297.1499938964844,293.1499938964844,0.008143400773406,-537.374755859375,300.99072265625,0.5301374793052673,0.050000000745058,0.0459696687757968,291.6214599609375,297.1499938964844,293.1499938964844,0.0069216173142194,-504.6372985839844,299.9545288085937,0.5301374793052673,0.050000000745058,0.0484082736074924,291.3951110839844,297.1499938964844,293.1499938964844,0.0079693989828228,-411.9726257324219,300.8497009277344,0.5301374793052673,0.050000000745058,0.0357541851699352,291.16717529296875,297.1499938964844,293.1499938964844,0.0096158944070339,-627.1740112304688,302.02069091796875,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9228210449219,297.1499938964844,293.1499938964844,0.0052962554618716,-1927.062744140625,298.29351806640625,0.5301374793052673,0.050000000745058,0.2296280115842819,291.4223327636719,291.1499938964844,270.7978515625,269.8941955566406,283.0244445800781,291.9203491210937,291.4095458984375,1.0,0.157117873430252,1.0,1.0,0.998763144016266,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0104680452495813,28.005027770996094,25.0,-22.633487701416016,-4034.310302734375,30.011831283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.604248046875,305.0219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6875,18000.0,0.0,0.0,0.1009294688701629,0.0,0.0,0.0,0.0,1.0,0.0012355892686173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089651234447956,0.0942025482654571,-0.0045513152144849,0.0,0.0001024305820465,0.0,0.0,5.552404880523682,0.0,0.0,0.0,0.3309450447559356,4.0,0.0,1.0
