time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4521179199219,297.1499938964844,293.1499938964844,0.0090350788086652,-580.9972534179688,301.4825439453125,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6351318359375,297.1499938964844,293.1499938964844,0.0075837015174329,-545.6637573242188,300.3748474121094,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4115600585937,297.1499938964844,293.1499938964844,0.0088597824797034,-446.49407958984375,301.3565368652344,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1830139160156,297.1499938964844,293.1499938964844,0.0109319658949971,-680.6492309570312,302.6283569335937,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9383850097656,297.1499938964844,293.1499938964844,0.0057024266570806,-2077.60400390625,298.575439453125,0.5325385928153992,0.050000000745058,0.2295217812061309,291.2005310058594,291.1499938964844,270.7616577148437,269.8779602050781,283.0200500488281,291.93609619140625,290.9020080566406,1.0,0.1559337675571441,1.0,1.0,0.9983266592025756,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0107230013236403,27.437820434570312,25.0,-1517.3082275390625,-801.3521728515625,29.51945877075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151611328125,299.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.0875279456377029,0.0,0.0,0.0,0.0,1.0,0.0079777790233492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058058449067175,0.0714437589049339,-0.0656379088759422,0.0,8.882973634172231e-05,0.0,0.0,4.124671936035156,0.0,0.0,0.0,0.3264800012111664,4.0,0.0,1.0
801240,291.4521179199219,297.1499938964844,293.1499938964844,0.0090350788086652,-580.9972534179688,301.4825439453125,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6351318359375,297.1499938964844,293.1499938964844,0.0075837015174329,-545.6637573242188,300.3748474121094,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4115600585937,297.1499938964844,293.1499938964844,0.0088597824797034,-446.49407958984375,301.3565368652344,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1830139160156,297.1499938964844,293.1499938964844,0.0109319658949971,-680.6492309570312,302.6283569335937,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9383850097656,297.1499938964844,293.1499938964844,0.0057024266570806,-2077.60400390625,298.575439453125,0.5325385928153992,0.050000000745058,0.2295217812061309,291.2005310058594,291.1499938964844,270.7616577148437,269.8779602050781,283.0200500488281,291.93609619140625,290.9020080566406,1.0,0.1559337675571441,1.0,1.0,0.9983266592025756,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0107230013236403,27.437820434570312,25.0,-1517.3082275390625,-801.3521728515625,29.51945877075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151611328125,299.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.0875279456377029,0.0,0.0,0.0,0.0,1.0,0.0079777790233492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058058449067175,0.0714437589049339,-0.0656379088759422,0.0,8.882973634172231e-05,0.0,0.0,4.124671936035156,0.0,0.0,0.0,0.3264800012111664,4.0,0.0,1.0
801300,291.4599304199219,297.1499938964844,293.1499938964844,0.0098832687363028,-627.9121704101562,301.62762451171875,0.53358393907547,0.050000000745058,0.0459393672645092,291.6410217285156,297.1499938964844,293.1499938964844,0.0081974444910883,-589.9563598632812,300.432861328125,0.53358393907547,0.050000000745058,0.0483763664960861,291.4188232421875,297.1499938964844,293.1499938964844,0.0096954312175512,-483.0949096679688,301.5039367675781,0.53358393907547,0.050000000745058,0.0357306189835071,291.1903686523437,297.1499938964844,293.1499938964844,0.0122096687555313,-736.6153564453125,302.8849182128906,0.53358393907547,0.050000000745058,0.0483763664960861,291.9447631835937,297.1499938964844,293.1499938964844,0.0060760504566133,-2245.086181640625,298.4805603027344,0.53358393907547,0.050000000745058,0.229476660490036,290.5070495605469,291.1499938964844,270.7437744140625,269.8699035644531,283.0172119140625,291.94287109375,290.3438720703125,1.0,0.1554278433322906,1.0,1.0,0.9981083869934082,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.1227854043245315,27.19692039489746,25.0,-458.8659973144531,-4407.95703125,29.310476303100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41217041015625,304.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.8046875,18000.0,0.0,0.0,0.0764557048678398,0.0,0.0,0.0,0.0,1.0,0.002219698857516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065848246216774,0.1203962489962577,-0.0138114262372255,0.0,7.759282016195357e-05,0.0,0.0,7.0938897132873535,0.0,0.0,0.0,0.3335407972335815,4.0,0.0,1.0
801360,291.4677124023437,297.1499938964844,293.1499938964844,0.0102050174027681,-633.7700805664062,301.9210510253906,0.534536600112915,0.050000000745058,0.0459312498569488,291.6468505859375,297.1499938964844,293.1499938964844,0.008438947610557,-596.1546630859375,300.7021484375,0.534536600112915,0.050000000745058,0.0483678169548511,291.42596435546875,297.1499938964844,293.1499938964844,0.0100267538800835,-488.1762390136719,301.8069152832031,0.534536600112915,0.050000000745058,0.0357243046164512,291.1975402832031,297.1499938964844,293.1499938964844,0.0127182798460125,-744.0445556640625,303.22540283203125,0.534536600112915,0.050000000745058,0.0483678169548511,291.9511413574219,297.1499938964844,293.1499938964844,0.006229740101844,-2271.3955078125,298.69873046875,0.534536600112915,0.050000000745058,0.2294360995292663,290.546630859375,291.1499938964844,270.7260437011719,269.86181640625,283.0141906738281,291.9491271972656,290.75,1.0,0.1549716740846634,1.0,1.0,0.9978905916213988,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838123932480812,0.0,0.0,0.1638455837965011,26.98045921325684,25.0,372.0298767089844,-5002.72705078125,29.122758865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28778076171875,307.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.79296875,18000.0,0.0,0.0,0.0712248012423515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489685326814651,0.1489750295877456,-6.504727025458124e-06,0.0,7.228411413962021e-05,0.0,0.0,8.904489517211914,0.0,0.0,0.0,0.338337630033493,4.0,0.0,1.0
801420,291.4848937988281,297.1499938964844,293.1499938964844,0.0106047019362449,-631.0599365234375,302.570556640625,0.536193311214447,0.050000000745058,0.0459173768758773,291.6602783203125,297.1499938964844,293.1499938964844,0.0087218601256608,-593.8036499023438,301.3637084960937,0.536193311214447,0.050000000745058,0.0483532100915908,291.4416198730469,297.1499938964844,293.1499938964844,0.0104534942656755,-487.0997314453125,302.48095703125,0.536193311214447,0.050000000745058,0.0357135161757469,291.2123718261719,297.1499938964844,293.1499938964844,0.0134374219924211,-743.2387084960938,303.90631103515625,0.536193311214447,0.050000000745058,0.0483532100915908,291.96649169921875,297.1499938964844,293.1499938964844,0.0063775139860808,-2257.19189453125,299.3547668457031,0.536193311214447,0.050000000745058,0.2293668091297149,291.2566223144531,291.1499938964844,270.6910705566406,269.8455505371094,283.0096435546875,291.96405029296875,291.35455322265625,1.0,0.1541891247034073,1.0,1.0,0.9974549412727356,1.0,-0.4892605245113373,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0978463441133499,26.61075782775879,25.0,540.1504516601562,-4652.06005859375,28.802295684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56414794921875,307.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.697265625,18000.0,0.0,0.0,0.0673620477318763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316683888435363,0.1316749304533004,-6.54137329547666e-06,0.0,6.836391548858956e-05,0.0,0.0,7.891878128051758,0.0,0.0,0.0,0.3365219533443451,4.0,0.0,1.0
801480,291.4848937988281,297.1499938964844,293.1499938964844,0.0106047019362449,-631.0599365234375,302.570556640625,0.536193311214447,0.050000000745058,0.0459173768758773,291.6602783203125,297.1499938964844,293.1499938964844,0.0087218601256608,-593.8036499023438,301.3637084960937,0.536193311214447,0.050000000745058,0.0483532100915908,291.4416198730469,297.1499938964844,293.1499938964844,0.0104534942656755,-487.0997314453125,302.48095703125,0.536193311214447,0.050000000745058,0.0357135161757469,291.2123718261719,297.1499938964844,293.1499938964844,0.0134374219924211,-743.2387084960938,303.90631103515625,0.536193311214447,0.050000000745058,0.0483532100915908,291.96649169921875,297.1499938964844,293.1499938964844,0.0063775139860808,-2257.19189453125,299.3547668457031,0.536193311214447,0.050000000745058,0.2293668091297149,291.2566223144531,291.1499938964844,270.6910705566406,269.8455505371094,283.0096435546875,291.96405029296875,291.35455322265625,1.0,0.1541891247034073,1.0,1.0,0.9974549412727356,1.0,-0.4892605245113373,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0978463441133499,26.61075782775879,25.0,540.1504516601562,-4652.06005859375,28.802295684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56414794921875,307.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.697265625,18000.0,0.0,0.0,0.0673620477318763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316683888435363,0.1316749304533004,-6.54137329547666e-06,0.0,6.836391548858956e-05,0.0,0.0,7.891878128051758,0.0,0.0,0.0,0.3365219533443451,4.0,0.0,1.0
801540,291.5027160644531,297.1499938964844,293.1499938964844,0.0114572886377573,-653.3723754882812,303.10858154296875,0.5413529872894287,0.050000000745058,0.0458760261535644,291.67462158203125,297.1499938964844,293.1499938964844,0.0093077318742871,-614.9918823242188,301.8675231933594,0.5413529872894287,0.050000000745058,0.0483096651732921,291.4580078125,297.1499938964844,293.1499938964844,0.0113259060308337,-505.29779052734375,303.0388488769531,0.5413529872894287,0.050000000745058,0.0356813557446002,291.2359619140625,297.1499938964844,293.1499938964844,0.0232104398310184,-985.6318969726562,304.1258239746094,0.6062347888946533,0.0771172866225242,0.0641749277710914,291.98291015625,297.1499938964844,293.1499938964844,0.0066895224153995,-2331.92578125,299.7752685546875,0.5413529872894287,0.050000000745058,0.2291602492332458,291.4247741699219,291.1499938964844,270.6567077636719,269.8290100097656,282.9969787597656,291.9804382324219,291.4177551269531,1.0,0.153789222240448,1.0,1.0,0.9970192909240724,1.0,-0.5078516602516174,0.2141070514917373,0.2937445938587188,0.0870731174945831,0.0,0.0,0.0451158955693244,25.64559364318848,28.0,121.45282745361328,-4219.00341796875,29.597774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97833251953125,305.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.544921875,18000.0,0.0,0.0,0.0647840648889541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036821752786636,0.1036886721849441,-6.495813977380749e-06,0.0,6.574759026989341e-05,0.0,0.0,6.14862060546875,0.0,0.0,0.0,0.3325916826725006,4.0,0.0,1.0
801600,291.5027160644531,297.1499938964844,293.1499938964844,0.0114572886377573,-653.3723754882812,303.10858154296875,0.5413529872894287,0.050000000745058,0.0458760261535644,291.67462158203125,297.1499938964844,293.1499938964844,0.0093077318742871,-614.9918823242188,301.8675231933594,0.5413529872894287,0.050000000745058,0.0483096651732921,291.4580078125,297.1499938964844,293.1499938964844,0.0113259060308337,-505.29779052734375,303.0388488769531,0.5413529872894287,0.050000000745058,0.0356813557446002,291.2359619140625,297.1499938964844,293.1499938964844,0.0232104398310184,-985.6318969726562,304.1258239746094,0.6062347888946533,0.0771172866225242,0.0641749277710914,291.98291015625,297.1499938964844,293.1499938964844,0.0066895224153995,-2331.92578125,299.7752685546875,0.5413529872894287,0.050000000745058,0.2291602492332458,291.4247741699219,291.1499938964844,270.6567077636719,269.8290100097656,282.9969787597656,291.9804382324219,291.4177551269531,1.0,0.153789222240448,1.0,1.0,0.9970192909240724,1.0,-0.5078516602516174,0.2141070514917373,0.2937445938587188,0.0870731174945831,0.0,0.0,0.0451158955693244,25.64559364318848,28.0,121.45282745361328,-4219.00341796875,29.597774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97833251953125,305.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.544921875,18000.0,0.0,0.0,0.0647840648889541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036821752786636,0.1036886721849441,-6.495813977380749e-06,0.0,6.574759026989341e-05,0.0,0.0,6.14862060546875,0.0,0.0,0.0,0.3325916826725006,4.0,0.0,1.0
801660,291.520751953125,297.1499938964844,293.1499938964844,0.0126930074766278,-689.2224731445312,303.61309814453125,0.5475695729255676,0.050000000745058,0.045829527080059,291.6891174316406,297.1499938964844,293.1499938964844,0.0101287309080362,-649.001953125,302.3099060058594,0.5475695729255676,0.050000000745058,0.0482606999576091,291.474853515625,297.1499938964844,293.1499938964844,0.0125812040641903,-533.9474487304688,303.5611877441406,0.5475695729255676,0.050000000745058,0.0356451906263828,291.3162841796875,297.1499938964844,293.1499938964844,0.0524014383554458,-1511.156982421875,304.0858459472656,0.7047331929206848,0.1094168722629547,0.0973372459411621,292.00164794921875,297.1499938964844,293.1499938964844,0.0071039884351193,-2453.140869140625,300.07867431640625,0.5475695729255676,0.050000000745058,0.2289279848337173,291.2907409667969,291.1499938964844,270.6229553222656,269.81201171875,282.9712219238281,291.9988708496094,291.2389221191406,1.0,0.1554508805274963,1.0,1.0,0.9966713190078736,1.0,-0.5472140908241272,0.2312536239624023,0.3159604668617248,0.0938712805509567,0.0,0.0,0.0328591354191303,24.703353881835938,25.0,-216.70469665527344,-4114.1005859375,32.304325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4648742675781,304.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.0636356994509697,0.0,0.0,0.0,0.0,1.0,0.0008425150299444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944806709885597,0.0966780334711074,-0.0021973666734993,0.0,6.458214920712635e-05,0.0,0.0,5.703716278076172,0.0,0.0,0.0,0.3313515484333038,4.0,0.0,1.0
801720,291.520751953125,297.1499938964844,293.1499938964844,0.0126930074766278,-689.2224731445312,303.61309814453125,0.5475695729255676,0.050000000745058,0.045829527080059,291.6891174316406,297.1499938964844,293.1499938964844,0.0101287309080362,-649.001953125,302.3099060058594,0.5475695729255676,0.050000000745058,0.0482606999576091,291.474853515625,297.1499938964844,293.1499938964844,0.0125812040641903,-533.9474487304688,303.5611877441406,0.5475695729255676,0.050000000745058,0.0356451906263828,291.3162841796875,297.1499938964844,293.1499938964844,0.0524014383554458,-1511.156982421875,304.0858459472656,0.7047331929206848,0.1094168722629547,0.0973372459411621,292.00164794921875,297.1499938964844,293.1499938964844,0.0071039884351193,-2453.140869140625,300.07867431640625,0.5475695729255676,0.050000000745058,0.2289279848337173,291.2907409667969,291.1499938964844,270.6229553222656,269.81201171875,282.9712219238281,291.9988708496094,291.2389221191406,1.0,0.1554508805274963,1.0,1.0,0.9966713190078736,1.0,-0.5472140908241272,0.2312536239624023,0.3159604668617248,0.0938712805509567,0.0,0.0,0.0328591354191303,24.703353881835938,25.0,-216.70469665527344,-4114.1005859375,32.304325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4648742675781,304.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.0636356994509697,0.0,0.0,0.0,0.0,1.0,0.0008425150299444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944806709885597,0.0966780334711074,-0.0021973666734993,0.0,6.458214920712635e-05,0.0,0.0,5.703716278076172,0.0,0.0,0.0,0.3313515484333038,4.0,0.0,1.0
801780,291.5400695800781,297.1499938964844,293.1499938964844,0.0142494067549705,-729.9202880859375,304.1178283691406,0.5541432499885559,0.050000000745058,0.0457838885486125,291.7043762207031,297.1499938964844,293.1499938964844,0.0111240688711404,-687.7669067382812,302.7430725097656,0.5541432499885559,0.050000000745058,0.0482126399874687,291.4931335449219,297.1499938964844,293.1499938964844,0.014166054315865,-566.386474609375,304.0839233398437,0.5541432499885559,0.050000000745058,0.0356096923351287,291.4169006347656,297.1499938964844,293.1499938964844,0.0753537118434906,-1941.45751953125,304.06939697265625,0.7671291828155518,0.1354908198118209,0.1230134963989257,292.0241394042969,297.1499938964844,293.1499938964844,0.0075685502961277,-2589.705810546875,300.3408203125,0.5541432499885559,0.050000000745058,0.2287000119686126,291.04901123046875,291.1499938964844,270.58990478515625,269.79443359375,282.95184326171875,292.02105712890625,291.0010070800781,1.0,0.1560572832822799,1.0,1.0,0.9963233470916748,1.0,-0.5776001811027527,0.2445748448371887,0.3330253362655639,0.0990998446941375,0.0,0.0,0.0624344535171985,23.72075843811035,25.0,-309.880615234375,-4249.41796875,34.25289535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372253417969,303.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.052734375,18000.0,0.0,0.0,0.0646972730755806,0.0,0.0,0.0,0.0,1.0,0.000422183657065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021225005388259,0.1027360260486602,-0.0006135256262496,0.0,6.56595075270161e-05,0.0,0.0,6.0671796798706055,0.0,0.0,0.0,0.3321190178394317,4.0,0.0,1.0
801840,291.5400695800781,297.1499938964844,293.1499938964844,0.0142494067549705,-729.9202880859375,304.1178283691406,0.5541432499885559,0.050000000745058,0.0457838885486125,291.7043762207031,297.1499938964844,293.1499938964844,0.0111240688711404,-687.7669067382812,302.7430725097656,0.5541432499885559,0.050000000745058,0.0482126399874687,291.4931335449219,297.1499938964844,293.1499938964844,0.014166054315865,-566.386474609375,304.0839233398437,0.5541432499885559,0.050000000745058,0.0356096923351287,291.4169006347656,297.1499938964844,293.1499938964844,0.0753537118434906,-1941.45751953125,304.06939697265625,0.7671291828155518,0.1354908198118209,0.1230134963989257,292.0241394042969,297.1499938964844,293.1499938964844,0.0075685502961277,-2589.705810546875,300.3408203125,0.5541432499885559,0.050000000745058,0.2287000119686126,291.04901123046875,291.1499938964844,270.58990478515625,269.79443359375,282.95184326171875,292.02105712890625,291.0010070800781,1.0,0.1560572832822799,1.0,1.0,0.9963233470916748,1.0,-0.5776001811027527,0.2445748448371887,0.3330253362655639,0.0990998446941375,0.0,0.0,0.0624344535171985,23.72075843811035,25.0,-309.880615234375,-4249.41796875,34.25289535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372253417969,303.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.052734375,18000.0,0.0,0.0,0.0646972730755806,0.0,0.0,0.0,0.0,1.0,0.000422183657065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021225005388259,0.1027360260486602,-0.0006135256262496,0.0,6.56595075270161e-05,0.0,0.0,6.0671796798706055,0.0,0.0,0.0,0.3321190178394317,4.0,0.0,1.0
801900,291.5531311035156,297.1499938964844,293.1499938964844,0.0185284223407506,-843.0250244140625,304.1363830566406,0.5939047932624817,0.065995879471302,0.0527562759816646,291.71258544921875,297.1499938964844,293.1499938964844,0.0116460965946316,-705.9812622070312,302.9638061523437,0.5609883666038513,0.050000000745058,0.0481660924851894,291.5042419433594,297.1499938964844,293.1499938964844,0.0175472572445869,-637.5638427734375,304.137939453125,0.5874980688095093,0.0645172595977783,0.0398926213383674,291.46783447265625,297.1499938964844,293.1499938964844,0.0854264423251152,-2139.874267578125,304.0657653808594,0.7992311716079712,0.1474431604146957,0.1345640569925308,292.0365600585937,297.1499938964844,293.1499938964844,0.0077947857789695,-2652.66357421875,300.4743957519531,0.5609883666038513,0.050000000745058,0.2284792065620422,290.9427490234375,291.1499938964844,270.5736083984375,269.7853698730469,282.9367980957031,292.03338623046875,290.9034729003906,1.0,0.1566980630159378,1.0,1.0,0.9961493611335754,1.0,-0.604636549949646,0.2565333843231201,0.3481031656265259,0.1036308109760284,0.0,0.0,0.0869776532053947,22.75177764892578,25.0,-295.4134216308594,-4429.59423828125,35.95689010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,304.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.052734375,18000.0,0.0,0.0,0.0662517622113227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111027374863624,0.1111092120409011,-6.477861461462453e-06,0.0,6.723711703671142e-05,0.0,0.0,6.576473236083984,0.0,0.0,0.0,0.3332667648792267,4.0,0.0,1.0
801960,291.58319091796875,297.1499938964844,293.1499938964844,0.0296569522470235,-1065.7584228515625,304.11865234375,0.6532639861106873,0.0803377851843833,0.0665219128131866,291.72125244140625,297.1499938964844,293.1499938964844,0.0121884336695075,-723.7284545898438,303.1858825683594,0.5728470683097839,0.050000000745058,0.0480923913419246,291.5286560058594,297.1499938964844,293.1499938964844,0.0294765923172235,-824.708984375,304.1183776855469,0.6513822674751282,0.0805843099951744,0.0512948185205459,291.5162048339844,297.1499938964844,293.1499938964844,0.0952033028006553,-2334.576904296875,304.06329345703125,0.8339942097663879,0.1592502743005752,0.1457070559263229,292.0501708984375,297.1499938964844,293.1499938964844,0.0080140409991145,-2712.458251953125,300.6065673828125,0.5728470683097839,0.050000000745058,0.2281295955181121,290.84161376953125,291.1499938964844,270.5574645996094,269.7760925292969,282.9110412597656,292.046875,290.8001708984375,1.0,0.1578061729669571,1.0,1.0,0.9962018728256226,1.0,-0.6477023959159851,0.2756034731864929,0.3720989227294922,0.1110200509428978,0.0,0.0,0.1175962090492248,21.23057174682617,25.0,-306.5654296875,-4703.5341796875,38.8239860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.01953125,18000.0,0.0,0.0,0.0686915218830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234840229153633,0.1234905123710632,-6.491822659882018e-06,0.0,6.971316179260612e-05,0.0,0.0,7.337050914764404,0.0,0.0,0.0,0.3350000083446502,4.0,0.0,1.0
802020,291.66961669921875,297.1499938964844,293.1499938964844,0.0517987683415412,-1433.149658203125,304.09295654296875,0.7414527535438538,0.1025450155138969,0.0879958793520927,291.7401733398437,297.1499938964844,293.1499938964844,0.0133822793141007,-758.9534301757812,303.6313781738281,0.594115138053894,0.050000000745058,0.0479773432016372,291.60382080078125,297.1499938964844,293.1499938964844,0.0543468669056892,-1148.34228515625,304.088134765625,0.7485458850860596,0.1064642816781997,0.0705352500081062,291.6070861816406,297.1499938964844,293.1499938964844,0.1150314062833786,-2721.94921875,304.0592346191406,0.9013826251029968,0.1822055876255035,0.1675340086221695,292.08233642578125,297.1499938964844,293.1499938964844,0.0084540704265236,-2827.5751953125,300.8573303222656,0.594115138053894,0.050000000745058,0.2275838553905487,290.6424865722656,291.1499938964844,270.5257263183594,269.7568359375,282.8706970214844,292.0787048339844,290.6243591308594,1.0,0.1607982814311981,1.0,1.0,0.9963069558143616,1.0,-0.7219705581665039,0.3086655735969543,0.4133049845695495,0.1240734308958053,0.0,0.0,0.199660450220108,18.94164657592773,25.0,-204.4246368408203,-5487.64794921875,44.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5849304199219,304.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.689453125,18000.0,0.0,0.0,0.0769203156232833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659886538982391,0.1659952104091644,-6.547988959937356e-06,0.0,7.806433859514073e-05,0.0,0.0,10.018584251403809,0.0,0.0,0.0,0.3413301110267639,4.0,0.0,1.0
802080,291.66961669921875,297.1499938964844,293.1499938964844,0.0517987683415412,-1433.149658203125,304.09295654296875,0.7414527535438538,0.1025450155138969,0.0879958793520927,291.7401733398437,297.1499938964844,293.1499938964844,0.0133822793141007,-758.9534301757812,303.6313781738281,0.594115138053894,0.050000000745058,0.0479773432016372,291.60382080078125,297.1499938964844,293.1499938964844,0.0543468669056892,-1148.34228515625,304.088134765625,0.7485458850860596,0.1064642816781997,0.0705352500081062,291.6070861816406,297.1499938964844,293.1499938964844,0.1150314062833786,-2721.94921875,304.0592346191406,0.9013826251029968,0.1822055876255035,0.1675340086221695,292.08233642578125,297.1499938964844,293.1499938964844,0.0084540704265236,-2827.5751953125,300.8573303222656,0.594115138053894,0.050000000745058,0.2275838553905487,290.6424865722656,291.1499938964844,270.5257263183594,269.7568359375,282.8706970214844,292.0787048339844,290.6243591308594,1.0,0.1607982814311981,1.0,1.0,0.9963069558143616,1.0,-0.7219705581665039,0.3086655735969543,0.4133049845695495,0.1240734308958053,0.0,0.0,0.199660450220108,18.94164657592773,25.0,-204.4246368408203,-5487.64794921875,44.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5849304199219,304.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.689453125,18000.0,0.0,0.0,0.0769203156232833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659886538982391,0.1659952104091644,-6.547988959937356e-06,0.0,7.806433859514073e-05,0.0,0.0,10.018584251403809,0.0,0.0,0.0,0.3413301110267639,4.0,0.0,1.0
802140,291.7616577148437,297.1499938964844,293.1499938964844,0.0680226683616638,-1714.3067626953125,304.0852355957031,0.8107378482818604,0.1213918551802635,0.105428859591484,291.761962890625,297.1499938964844,293.1499938964844,0.0144603243097662,-782.3930053710938,304.076416015625,0.6128525137901306,0.050000000745058,0.0478895269334316,291.6872253417969,297.1499938964844,293.1499938964844,0.0731640979647636,-1406.103759765625,304.0777893066406,0.8246495127677917,0.1287330687046051,0.0865233168005943,291.6937561035156,297.1499938964844,293.1499938964844,0.1327957212924957,-3053.484130859375,304.0600280761719,0.971222460269928,0.20371975004673,0.1881363242864608,292.1202392578125,297.1499938964844,293.1499938964844,0.0087888017296791,-2895.175048828125,301.1330871582031,0.6128525137901306,0.050000000745058,0.2271672934293747,290.642333984375,291.1499938964844,270.4946594238281,269.7364807128906,282.8442077636719,292.1164245605469,290.6562194824219,1.0,0.1645767390727996,1.0,1.0,0.9964119791984558,1.0,-0.7862012982368469,0.3373578786849975,0.4488434493541717,0.1358910351991653,0.0,0.0,0.2696883678436279,17.293163299560547,25.0,24.61041641235352,-6324.1015625,50.71648025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6585998535156,304.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.580078125,18000.0,0.0,0.0,0.0902604237198829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222619742155075,0.2226264029741287,-6.658677193627227e-06,0.0,9.16028511710465e-05,0.0,0.0,13.8375825881958,0.0,0.0,0.0,0.3507627546787262,4.0,0.0,1.0
802200,291.7616577148437,297.1499938964844,293.1499938964844,0.0680226683616638,-1714.3067626953125,304.0852355957031,0.8107378482818604,0.1213918551802635,0.105428859591484,291.761962890625,297.1499938964844,293.1499938964844,0.0144603243097662,-782.3930053710938,304.076416015625,0.6128525137901306,0.050000000745058,0.0478895269334316,291.6872253417969,297.1499938964844,293.1499938964844,0.0731640979647636,-1406.103759765625,304.0777893066406,0.8246495127677917,0.1287330687046051,0.0865233168005943,291.6937561035156,297.1499938964844,293.1499938964844,0.1327957212924957,-3053.484130859375,304.0600280761719,0.971222460269928,0.20371975004673,0.1881363242864608,292.1202392578125,297.1499938964844,293.1499938964844,0.0087888017296791,-2895.175048828125,301.1330871582031,0.6128525137901306,0.050000000745058,0.2271672934293747,290.642333984375,291.1499938964844,270.4946594238281,269.7364807128906,282.8442077636719,292.1164245605469,290.6562194824219,1.0,0.1645767390727996,1.0,1.0,0.9964119791984558,1.0,-0.7862012982368469,0.3373578786849975,0.4488434493541717,0.1358910351991653,0.0,0.0,0.2696883678436279,17.293163299560547,25.0,24.61041641235352,-6324.1015625,50.71648025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6585998535156,304.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.580078125,18000.0,0.0,0.0,0.0902604237198829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222619742155075,0.2226264029741287,-6.658677193627227e-06,0.0,9.16028511710465e-05,0.0,0.0,13.8375825881958,0.0,0.0,0.0,0.3507627546787262,4.0,0.0,1.0
802260,291.8515014648437,297.1499938964844,293.1499938964844,0.0812047719955444,-1953.666748046875,304.0849914550781,0.8590095639228821,0.1383505016565323,0.1210212707519531,291.7965393066406,297.1499938964844,293.1499938964844,0.0250935237854719,-1033.8795166015625,304.1275634765625,0.6844403147697449,0.0734354257583618,0.063858263194561,291.7699890136719,297.1499938964844,293.1499938964844,0.0886935368180275,-1629.039306640625,304.0761108398437,0.8794661164283752,0.1490150988101959,0.1009797155857086,291.7585144042969,297.1499938964844,293.1499938964844,0.1253308653831482,-2905.374755859375,304.10479736328125,0.970732033252716,0.2273426055908203,0.1796725392341613,292.1614074707031,297.1499938964844,293.1499938964844,0.0090669486671686,-2940.04443359375,301.4052734375,0.6217027902603149,0.050000000745058,0.2269802540540695,290.7378845214844,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1575927734375,290.75457763671875,1.0,0.1686897575855255,1.0,1.0,0.9971280097961426,1.0,-0.8310965299606323,0.357401579618454,0.4736949503421783,0.144566997885704,0.0,0.0,0.3183652460575104,16.720653533935547,28.0,124.86969757080078,-6855.67724609375,56.22263717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218017578125,304.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17768.1640625,18000.0,0.0,0.0,0.1075006574392318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729234099388122,0.2729302048683166,-6.793570264562732e-06,0.0,0.0001090994992409,0.0,0.0,17.54514503479004,0.0,0.0,0.0,0.3604123592376709,4.0,0.0,1.0
802320,291.8515014648437,297.1499938964844,293.1499938964844,0.0812047719955444,-1953.666748046875,304.0849914550781,0.8590095639228821,0.1383505016565323,0.1210212707519531,291.7965393066406,297.1499938964844,293.1499938964844,0.0250935237854719,-1033.8795166015625,304.1275634765625,0.6844403147697449,0.0734354257583618,0.063858263194561,291.7699890136719,297.1499938964844,293.1499938964844,0.0886935368180275,-1629.039306640625,304.0761108398437,0.8794661164283752,0.1490150988101959,0.1009797155857086,291.7585144042969,297.1499938964844,293.1499938964844,0.1253308653831482,-2905.374755859375,304.10479736328125,0.970732033252716,0.2273426055908203,0.1796725392341613,292.1614074707031,297.1499938964844,293.1499938964844,0.0090669486671686,-2940.04443359375,301.4052734375,0.6217027902603149,0.050000000745058,0.2269802540540695,290.7378845214844,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1575927734375,290.75457763671875,1.0,0.1686897575855255,1.0,1.0,0.9971280097961426,1.0,-0.8310965299606323,0.357401579618454,0.4736949503421783,0.144566997885704,0.0,0.0,0.3183652460575104,16.720653533935547,28.0,124.86969757080078,-6855.67724609375,56.22263717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218017578125,304.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17768.1640625,18000.0,0.0,0.0,0.1075006574392318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729234099388122,0.2729302048683166,-6.793570264562732e-06,0.0,0.0001090994992409,0.0,0.0,17.54514503479004,0.0,0.0,0.0,0.3604123592376709,4.0,0.0,1.0
802380,291.9377136230469,297.1499938964844,293.1499938964844,0.0927024707198143,-2166.760498046875,304.0875244140625,0.9006599187850952,0.1537611335515976,0.1351710110902786,291.86798095703125,297.1499938964844,293.1499938964844,0.043146576732397,-1355.2060546875,304.1054077148437,0.7576919198036194,0.0932934507727623,0.084444023668766,291.85009765625,297.1499938964844,293.1499938964844,0.1026775613427162,-1830.6844482421875,304.07745361328125,0.9292151927947998,0.1677313894033432,0.1142927482724189,291.77557373046875,297.1499938964844,293.1499938964844,0.1175488904118537,-2754.1318359375,304.132080078125,0.964673101902008,0.2591004967689514,0.1712304502725601,292.20343017578125,297.1499938964844,293.1499938964844,0.009331495501101,-2980.056396484375,301.6573791503906,0.6273437142372131,0.050000000745058,0.2268657386302948,290.83709716796875,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.1997985839844,290.84674072265625,1.0,0.1742874830961227,1.0,1.0,0.9978440403938292,1.0,-0.8784467577934265,0.3784861862659454,0.4999606013298034,0.1542572528123855,0.0,0.0,0.3529243469238281,16.583698272705078,46.0,119.0198974609375,-7254.9296875,63.25767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9401550292969,304.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17785.2890625,18000.0,0.0,0.0,0.1266573369503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314992755651474,0.3149996697902679,-6.932637916179374e-06,0.0,0.0001285410980926,0.0,0.0,20.92966079711914,0.0,0.0,0.0,0.3694637417793274,4.0,0.0,1.0
802440,291.9377136230469,297.1499938964844,293.1499938964844,0.0927024707198143,-2166.760498046875,304.0875244140625,0.9006599187850952,0.1537611335515976,0.1351710110902786,291.86798095703125,297.1499938964844,293.1499938964844,0.043146576732397,-1355.2060546875,304.1054077148437,0.7576919198036194,0.0932934507727623,0.084444023668766,291.85009765625,297.1499938964844,293.1499938964844,0.1026775613427162,-1830.6844482421875,304.07745361328125,0.9292151927947998,0.1677313894033432,0.1142927482724189,291.77557373046875,297.1499938964844,293.1499938964844,0.1175488904118537,-2754.1318359375,304.132080078125,0.964673101902008,0.2591004967689514,0.1712304502725601,292.20343017578125,297.1499938964844,293.1499938964844,0.009331495501101,-2980.056396484375,301.6573791503906,0.6273437142372131,0.050000000745058,0.2268657386302948,290.83709716796875,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.1997985839844,290.84674072265625,1.0,0.1742874830961227,1.0,1.0,0.9978440403938292,1.0,-0.8784467577934265,0.3784861862659454,0.4999606013298034,0.1542572528123855,0.0,0.0,0.3529243469238281,16.583698272705078,46.0,119.0198974609375,-7254.9296875,63.25767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9401550292969,304.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17785.2890625,18000.0,0.0,0.0,0.1266573369503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314992755651474,0.3149996697902679,-6.932637916179374e-06,0.0,0.0001285410980926,0.0,0.0,20.92966079711914,0.0,0.0,0.0,0.3694637417793274,4.0,0.0,1.0
802500,291.9793395996094,297.1499938964844,293.1499938964844,0.0981899127364158,-2268.645751953125,304.0888977050781,0.909726083278656,0.160941943526268,0.14179228246212,291.9098205566406,297.1499938964844,293.1499938964844,0.0504563488066196,-1481.913330078125,304.10028076171875,0.7761439085006714,0.101323202252388,0.0925466492772102,291.88897705078125,297.1499938964844,293.1499938964844,0.1095272749662399,-1927.893798828125,304.07818603515625,0.9415473341941832,0.1765624433755874,0.1205933541059494,291.7843933105469,297.1499938964844,293.1499938964844,0.1219635382294654,-2837.508544921875,304.1270751953125,0.9687913060188292,0.2747877836227417,0.176851600408554,292.2247009277344,297.1499938964844,293.1499938964844,0.0094786398112773,-3004.700439453125,301.77197265625,0.6235759258270264,0.050000000745058,0.2269402295351028,290.8652038574219,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2211303710937,290.87060546875,1.0,0.1801138967275619,1.0,1.0,0.9982020854949952,1.0,-0.9105051159858704,0.3927575945854187,0.5177475214004517,0.1610822081565857,0.0,0.0,0.369024246931076,17.316862106323242,46.0,88.5357666015625,-7476.66748046875,69.6644058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6250305175781,304.27569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17779.001953125,18000.0,0.0,0.0,0.1365519165992736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349947333335876,0.3350017368793487,-7.003086921031354e-06,0.0,0.0001385828363709,0.0,0.0,22.63081169128418,0.0,0.0,0.0,0.3740690052509308,4.0,0.0,1.0
802560,292.0200500488281,297.1499938964844,293.1499938964844,0.1036164462566375,-2368.76416015625,304.09014892578125,0.9100100994110109,0.1677807420492172,0.1481212675571441,291.9523620605469,297.1499938964844,293.1499938964844,0.0569754503667354,-1597.72607421875,304.0975036621094,0.7849748730659485,0.1086740642786026,0.0998551025986671,291.9270935058594,297.1499938964844,293.1499938964844,0.1163677126169204,-2023.8834228515625,304.07879638671875,0.9437995553016664,0.1850481480360031,0.1266647577285766,291.8035888671875,297.1499938964844,293.1499938964844,0.132491335272789,-3034.878173828125,304.11199951171875,0.9768764972686768,0.2883296608924866,0.1894847899675369,292.2464294433594,297.1499938964844,293.1499938964844,0.0096374386921525,-3033.160400390625,301.8778991699219,0.6151619553565979,0.050000000745058,0.2271148264408111,290.8752746582031,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2429504394531,290.8754272460937,1.0,0.1877246350049972,1.0,1.0,0.998504102230072,1.0,-0.9495292901992798,0.4100829362869262,0.5394463539123535,0.1697954088449478,0.0,0.0,0.3862151503562927,18.67675399780273,64.0,46.09933090209961,-7739.01953125,78.75637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35406494140625,304.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.66796875,18000.0,0.0,0.0,0.1465900093317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563812971115112,0.3563883602619171,-7.080353952915175e-06,0.0,0.0001487702247686,0.0,0.0,24.516611099243164,0.0,0.0,0.0,0.3791984617710113,4.0,0.0,1.0
802620,292.09881591796875,297.1499938964844,293.1499938964844,0.114253930747509,-2562.389892578125,304.0923767089844,0.8920781016349792,0.1804306656122207,0.1599182486534118,292.0365295410156,297.1499938964844,293.1499938964844,0.0685344487428665,-1810.9940185546875,304.0958557128906,0.7822899222373962,0.1219528317451477,0.1129949167370796,292.0014038085937,297.1499938964844,293.1499938964844,0.1299249678850174,-2211.056640625,304.0799560546875,0.9268217086791992,0.2009615153074264,0.1381216347217559,291.881103515625,297.1499938964844,293.1499938964844,0.1681508421897888,-3682.646484375,304.0647888183594,0.993889331817627,0.306838184595108,0.2303459346294403,292.2931213378906,297.1499938964844,293.1499938964844,0.0099790794774889,-3097.5869140625,302.0623474121094,0.5862497687339783,0.050000000745058,0.227767527103424,290.8537292480469,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2895812988281,290.8502502441406,1.0,0.2077028453350067,1.0,1.0,0.9991081357002258,1.0,-1.0430282354354858,0.4515336751937866,0.591494619846344,0.1921150088310241,0.0,0.0,0.4267901182174682,23.272056579589844,67.0,-17.915624618530273,-8415.53125,105.68875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9096984863281,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17637.12890625,18000.0,0.0,0.0,0.1671416312456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108631312847137,0.4108704328536987,-7.291602742043324e-06,0.0,0.0001696275139693,0.0,0.0,29.67520332336425,0.0,0.0,0.0,0.3932197093963623,4.0,0.0,1.0
802680,292.09881591796875,297.1499938964844,293.1499938964844,0.114253930747509,-2562.389892578125,304.0923767089844,0.8920781016349792,0.1804306656122207,0.1599182486534118,292.0365295410156,297.1499938964844,293.1499938964844,0.0685344487428665,-1810.9940185546875,304.0958557128906,0.7822899222373962,0.1219528317451477,0.1129949167370796,292.0014038085937,297.1499938964844,293.1499938964844,0.1299249678850174,-2211.056640625,304.0799560546875,0.9268217086791992,0.2009615153074264,0.1381216347217559,291.881103515625,297.1499938964844,293.1499938964844,0.1681508421897888,-3682.646484375,304.0647888183594,0.993889331817627,0.306838184595108,0.2303459346294403,292.2931213378906,297.1499938964844,293.1499938964844,0.0099790794774889,-3097.5869140625,302.0623474121094,0.5862497687339783,0.050000000745058,0.227767527103424,290.8537292480469,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2895812988281,290.8502502441406,1.0,0.2077028453350067,1.0,1.0,0.9991081357002258,1.0,-1.0430282354354858,0.4515336751937866,0.591494619846344,0.1921150088310241,0.0,0.0,0.4267901182174682,23.272056579589844,67.0,-17.915624618530273,-8415.53125,105.68875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9096984863281,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17637.12890625,18000.0,0.0,0.0,0.1671416312456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108631312847137,0.4108704328536987,-7.291602742043324e-06,0.0,0.0001696275139693,0.0,0.0,29.67520332336425,0.0,0.0,0.0,0.3932197093963623,4.0,0.0,1.0
802740,292.1742858886719,297.1499938964844,293.1499938964844,0.1240024864673614,-2736.119140625,304.0953674316406,0.8734292387962341,0.1917606890201568,0.170535072684288,292.1179504394531,297.1499938964844,293.1499938964844,0.0783797651529312,-1999.474853515625,304.0975646972656,0.7747470736503601,0.1336530447006225,0.1246010363101959,292.0733642578125,297.1499938964844,293.1499938964844,0.1426040977239608,-2381.98876953125,304.08221435546875,0.9082469940185548,0.2154739946126938,0.148610845208168,291.9951171875,297.1499938964844,293.1499938964844,0.2024015039205551,-4275.556640625,304.0368347167969,0.9990000128746032,0.3159070014953613,0.2676797211170196,292.34429931640625,297.1499938964844,293.1499938964844,0.0102950045838952,-3154.742431640625,302.2186889648437,0.5578251481056213,0.050000000745058,0.2285672426223755,290.83709716796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3408203125,290.8386535644531,1.0,0.2264208495616912,1.0,1.0,0.9997121691703796,1.0,-1.1280664205551147,0.4894514679908752,0.6386149525642395,0.2134225815534591,0.0,0.0,0.4701663255691528,28.65045928955078,70.0,-6.520463943481445,-9154.552734375,136.44276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5522766113281,303.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17492.287109375,18000.0,0.0,0.0,0.1884199678897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812639057636261,0.4812715351581573,-7.627739705640124e-06,0.0,0.0001912223087856,0.0,0.0,37.32438659667969,0.0,0.0,0.0,0.4135755598545074,4.0,0.0,1.0
802800,292.1742858886719,297.1499938964844,293.1499938964844,0.1240024864673614,-2736.119140625,304.0953674316406,0.8734292387962341,0.1917606890201568,0.170535072684288,292.1179504394531,297.1499938964844,293.1499938964844,0.0783797651529312,-1999.474853515625,304.0975646972656,0.7747470736503601,0.1336530447006225,0.1246010363101959,292.0733642578125,297.1499938964844,293.1499938964844,0.1426040977239608,-2381.98876953125,304.08221435546875,0.9082469940185548,0.2154739946126938,0.148610845208168,291.9951171875,297.1499938964844,293.1499938964844,0.2024015039205551,-4275.556640625,304.0368347167969,0.9990000128746032,0.3159070014953613,0.2676797211170196,292.34429931640625,297.1499938964844,293.1499938964844,0.0102950045838952,-3154.742431640625,302.2186889648437,0.5578251481056213,0.050000000745058,0.2285672426223755,290.83709716796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3408203125,290.8386535644531,1.0,0.2264208495616912,1.0,1.0,0.9997121691703796,1.0,-1.1280664205551147,0.4894514679908752,0.6386149525642395,0.2134225815534591,0.0,0.0,0.4701663255691528,28.65045928955078,70.0,-6.520463943481445,-9154.552734375,136.44276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5522766113281,303.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17492.287109375,18000.0,0.0,0.0,0.1884199678897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812639057636261,0.4812715351581573,-7.627739705640124e-06,0.0,0.0001912223087856,0.0,0.0,37.32438659667969,0.0,0.0,0.0,0.4135755598545074,4.0,0.0,1.0
802860,292.2461853027344,297.1499938964844,293.1499938964844,0.1324953138828277,-2884.139892578125,304.09942626953125,0.8573876023292542,0.2018989026546478,0.1800639927387237,292.1954040527344,297.1499938964844,293.1499938964844,0.0866919159889221,-2161.211181640625,304.1012268066406,0.7668196558952332,0.1440879255533218,0.1349111497402191,292.1426696777344,297.1499938964844,293.1499938964844,0.1539316624403,-2531.093017578125,304.0859680175781,0.8933309316635132,0.2286932915449142,0.1581838577985763,292.1134338378906,297.1499938964844,293.1499938964844,0.2318563461303711,-4765.29931640625,304.0257263183594,0.9990000128746032,0.3211781978607178,0.2992001175880432,292.3974609375,297.1499938964844,293.1499938964844,0.0105600822716951,-3197.32373046875,302.3572998046875,0.5338262319564819,0.050000000745058,0.2294502258300781,290.86248779296875,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3941955566406,290.8663024902344,1.0,0.2437925636768341,0.9988418221473694,0.9988418221473694,0.9998272657394408,1.0,-1.2022289037704468,0.5228468179702759,0.6793820858001709,0.2322750240564346,0.0,0.0,0.507058322429657,34.40220260620117,58.0,28.811368942260746,-9838.138671875,168.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2919311523437,304.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17458.037109375,18000.0,0.0,0.0,0.209971398115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528931021690369,0.5529011487960815,-8.066014743235428e-06,0.0,0.0002130942739313,0.0,0.0,46.56388854980469,0.0,0.0,0.0,0.4361835122108459,4.0,0.0,1.0
