time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2461853027344,297.1499938964844,293.1499938964844,0.1324953138828277,-2884.139892578125,304.09942626953125,0.8573876023292542,0.2018989026546478,0.1800639927387237,292.1954040527344,297.1499938964844,293.1499938964844,0.0866919159889221,-2161.211181640625,304.1012268066406,0.7668196558952332,0.1440879255533218,0.1349111497402191,292.1426696777344,297.1499938964844,293.1499938964844,0.1539316624403,-2531.093017578125,304.0859680175781,0.8933309316635132,0.2286932915449142,0.1581838577985763,292.1134338378906,297.1499938964844,293.1499938964844,0.2318563461303711,-4765.29931640625,304.0257263183594,0.9990000128746032,0.3211781978607178,0.2992001175880432,292.3974609375,297.1499938964844,293.1499938964844,0.0105600822716951,-3197.32373046875,302.3572998046875,0.5338262319564819,0.050000000745058,0.2294502258300781,290.86248779296875,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3941955566406,290.8663024902344,1.0,0.2437925636768341,0.9988418221473694,0.9988418221473694,0.9998272657394408,1.0,-1.2022289037704468,0.5228468179702759,0.6793820858001709,0.2322750240564346,0.0,0.0,0.507058322429657,34.40220260620117,58.0,28.811368942260746,-9838.138671875,168.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2919311523437,304.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17458.037109375,18000.0,0.0,0.0,0.209971398115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528931021690369,0.5529011487960815,-8.066014743235428e-06,0.0,0.0002130942739313,0.0,0.0,46.56388854980469,0.0,0.0,0.0,0.4361835122108459,4.0,0.0,1.0
802980,292.3136901855469,297.1499938964844,293.1499938964844,0.1397896558046341,-3008.71728515625,304.1041564941406,0.854441225528717,0.2111058235168457,0.1886232942342758,292.2667236328125,297.1499938964844,293.1499938964844,0.0939638018608093,-2302.899169921875,304.1053771972656,0.7695763111114502,0.1538024097681045,0.1443603783845901,292.2083435058594,297.1499938964844,293.1499938964844,0.1639434993267059,-2660.095458984375,304.0906677246094,0.8923766016960144,0.2408980429172516,0.1669387221336364,292.21173095703125,297.1499938964844,293.1499938964844,0.241187185049057,-4904.62890625,304.0520935058594,0.9936195015907288,0.3274260461330414,0.3085297346115112,292.4486694335937,297.1499938964844,293.1499938964844,0.0107626151293516,-3223.8798828125,302.486083984375,0.5222062468528748,0.050000000745058,0.229989469051361,290.9199523925781,291.1499938964844,270.2982177734375,269.5567932128906,282.8035583496094,292.4457397460937,290.9284973144531,1.0,0.2534226477146148,0.9976836442947388,0.9976836442947388,0.999942421913147,1.0,-1.246676325798035,0.5430010557174683,0.7036752700805664,0.2436529546976089,0.0,0.0,0.534583568572998,37.93636703491211,46.0,81.61888122558594,-10357.3876953125,190.3433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.167236328125,304.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17513.150390625,18000.0,0.0,0.0,0.2309564650058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166872382164001,0.616695761680603,-8.531474122719374e-06,0.0,0.0002343914384255,0.0,0.0,56.2099494934082,0.0,0.0,0.0,0.4574722349643707,4.0,0.0,1.0
803040,292.3136901855469,297.1499938964844,293.1499938964844,0.1397896558046341,-3008.71728515625,304.1041564941406,0.854441225528717,0.2111058235168457,0.1886232942342758,292.2667236328125,297.1499938964844,293.1499938964844,0.0939638018608093,-2302.899169921875,304.1053771972656,0.7695763111114502,0.1538024097681045,0.1443603783845901,292.2083435058594,297.1499938964844,293.1499938964844,0.1639434993267059,-2660.095458984375,304.0906677246094,0.8923766016960144,0.2408980429172516,0.1669387221336364,292.21173095703125,297.1499938964844,293.1499938964844,0.241187185049057,-4904.62890625,304.0520935058594,0.9936195015907288,0.3274260461330414,0.3085297346115112,292.4486694335937,297.1499938964844,293.1499938964844,0.0107626151293516,-3223.8798828125,302.486083984375,0.5222062468528748,0.050000000745058,0.229989469051361,290.9199523925781,291.1499938964844,270.2982177734375,269.5567932128906,282.8035583496094,292.4457397460937,290.9284973144531,1.0,0.2534226477146148,0.9976836442947388,0.9976836442947388,0.999942421913147,1.0,-1.246676325798035,0.5430010557174683,0.7036752700805664,0.2436529546976089,0.0,0.0,0.534583568572998,37.93636703491211,46.0,81.61888122558594,-10357.3876953125,190.3433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.167236328125,304.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17513.150390625,18000.0,0.0,0.0,0.2309564650058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166872382164001,0.616695761680603,-8.531474122719374e-06,0.0,0.0002343914384255,0.0,0.0,56.2099494934082,0.0,0.0,0.0,0.4574722349643707,4.0,0.0,1.0
803100,292.3456726074219,297.1499938964844,293.1499938964844,0.1429881304502487,-3062.5283203125,304.106689453125,0.8601997494697571,0.2154141664505005,0.1925701946020126,292.3000793457031,297.1499938964844,293.1499938964844,0.0972648113965988,-2366.77880859375,304.10748291015625,0.7774637341499329,0.1584431231021881,0.1488124728202819,292.2395935058594,297.1499938964844,293.1499938964844,0.1684549748897552,-2717.35400390625,304.0932312011719,0.8997881412506104,0.2466852664947509,0.1710409671068191,292.2484130859375,297.1499938964844,293.1499938964844,0.2444459348917007,-4954.83154296875,304.0638732910156,0.9967955946922302,0.3321034610271454,0.3125685453414917,292.4726257324219,297.1499938964844,293.1499938964844,0.0108330361545085,-3229.856201171875,302.5494689941406,0.5221659541130066,0.050000000745058,0.2299908548593521,290.96197509765625,291.1499938964844,270.2860717773437,269.54327392578125,282.8053283691406,292.4698791503906,290.9697570800781,1.0,0.2559856474399566,0.9971045851707458,0.9971045851707458,1.0,1.0,-1.266105055809021,0.5517928600311279,0.7143121361732483,0.2487896531820297,0.0,0.0,0.5428972840309143,38.24162292480469,46.0,95.4262924194336,-10570.2763671875,197.5412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1713562011719,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17604.615234375,18000.0,0.0,0.0,0.2408835142850875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392939686775208,0.639302670955658,-8.724578037799802e-06,0.0,0.0002444661513436,0.0,0.0,60.0489387512207,0.0,0.0,0.0,0.465401828289032,4.0,0.0,1.0
803160,292.3764038085937,297.1499938964844,293.1499938964844,0.1460687667131424,-3114.154052734375,304.10894775390625,0.8687410354614258,0.2195667326450348,0.1963402479887008,292.3318176269531,297.1499938964844,293.1499938964844,0.1004803627729415,-2428.7490234375,304.109375,0.7878590226173401,0.1629721522331237,0.1531220823526382,292.2696838378906,297.1499938964844,293.1499938964844,0.1728467792272567,-2772.8134765625,304.0955810546875,0.9104315638542176,0.2523090839385986,0.1749983727931976,292.2797241210937,297.1499938964844,293.1499938964844,0.24518683552742,-4961.57861328125,304.0783996582031,0.9990000128746032,0.3373690247535705,0.3135494291782379,292.49517822265625,297.1499938964844,293.1499938964844,0.0108990091830492,-3235.233642578125,302.611572265625,0.5242201685905457,0.050000000745058,0.2298874706029892,290.9995422363281,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4926452636719,291.0068054199219,1.0,0.2572574019432068,0.9965345859527588,0.9965345859527588,1.0,1.0,-1.281563639640808,0.5588090419769287,0.7227545976638794,0.2528626620769501,0.0,0.0,0.5491513013839722,37.93016052246094,34.0,100.03777313232422,-10753.5732421875,202.14503479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2211608886719,304.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17687.548828125,18000.0,0.0,0.0,0.2503000497817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565408706665039,0.6565497517585754,-8.87904843693832e-06,0.0,0.0002540227142162,0.0,0.0,63.12126159667969,0.0,0.0,0.0,0.4715936183929443,4.0,0.0,1.0
803220,292.4342346191406,297.1499938964844,293.1499938964844,0.15159273147583,-3205.588623046875,304.1134338378906,0.8910903334617615,0.2274346500635147,0.2034527063369751,292.3908386230469,297.1499938964844,293.1499938964844,0.1064959466457367,-2543.15966796875,304.1128845214844,0.8128352761268616,0.1717272698879242,0.1614164113998413,292.3262939453125,297.1499938964844,293.1499938964844,0.1809386312961578,-2873.763427734375,304.1002197265625,0.9394947290420532,0.2631278336048126,0.1825776696205139,292.31365966796875,297.1499938964844,293.1499938964844,0.2332622110843658,-4754.11083984375,304.12225341796875,0.9990000128746032,0.3524555563926697,0.3015060722827911,292.53564453125,297.1499938964844,293.1499938964844,0.0110085336491465,-3239.77490234375,302.7374267578125,0.5322183966636658,0.050000000745058,0.2295162230730056,291.0897827148437,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53350830078125,291.09918212890625,1.0,0.2561262547969818,0.99539452791214,0.99539452791214,1.0,1.0,-1.2943121194839478,0.5645844340324402,0.7297276854515076,0.2562246918678283,0.0,0.0,0.5514481663703918,36.14971160888672,25.0,124.5802993774414,-11000.8603515625,202.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46746826171875,304.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.904296875,18000.0,0.0,0.0,0.2671248912811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727393269538879,0.6727483868598938,-9.058506293513346e-06,0.0,0.0002710978151299,0.0,0.0,66.29918670654297,0.0,0.0,0.0,0.4775859117507934,4.0,0.0,1.0
803280,292.4342346191406,297.1499938964844,293.1499938964844,0.15159273147583,-3205.588623046875,304.1134338378906,0.8910903334617615,0.2274346500635147,0.2034527063369751,292.3908386230469,297.1499938964844,293.1499938964844,0.1064959466457367,-2543.15966796875,304.1128845214844,0.8128352761268616,0.1717272698879242,0.1614164113998413,292.3262939453125,297.1499938964844,293.1499938964844,0.1809386312961578,-2873.763427734375,304.1002197265625,0.9394947290420532,0.2631278336048126,0.1825776696205139,292.31365966796875,297.1499938964844,293.1499938964844,0.2332622110843658,-4754.11083984375,304.12225341796875,0.9990000128746032,0.3524555563926697,0.3015060722827911,292.53564453125,297.1499938964844,293.1499938964844,0.0110085336491465,-3239.77490234375,302.7374267578125,0.5322183966636658,0.050000000745058,0.2295162230730056,291.0897827148437,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53350830078125,291.09918212890625,1.0,0.2561262547969818,0.99539452791214,0.99539452791214,1.0,1.0,-1.2943121194839478,0.5645844340324402,0.7297276854515076,0.2562246918678283,0.0,0.0,0.5514481663703918,36.14971160888672,25.0,124.5802993774414,-11000.8603515625,202.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46746826171875,304.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.904296875,18000.0,0.0,0.0,0.2671248912811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727393269538879,0.6727483868598938,-9.058506293513346e-06,0.0,0.0002710978151299,0.0,0.0,66.29918670654297,0.0,0.0,0.0,0.4775859117507934,4.0,0.0,1.0
803340,292.4877319335937,297.1499938964844,293.1499938964844,0.1564913243055343,-3285.765380859375,304.117431640625,0.9234649538993835,0.234715461730957,0.2099961638450622,292.44451904296875,297.1499938964844,293.1499938964844,0.1121004298329353,-2648.293701171875,304.11590576171875,0.842574954032898,0.1800668090581894,0.1692750304937362,292.37841796875,297.1499938964844,293.1499938964844,0.1884070634841919,-2965.879150390625,304.1043395996094,0.9749970436096193,0.273417204618454,0.1897442489862442,292.3117370605469,297.1499938964844,293.1499938964844,0.214058443903923,-4427.66650390625,304.1633605957031,0.9990000128746032,0.3739683330059051,0.281953901052475,292.56951904296875,297.1499938964844,293.1499938964844,0.0111079066991806,-3241.480224609375,302.8663024902344,0.5465737581253052,0.050000000745058,0.2289452254772186,291.1843566894531,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5677795410156,291.19268798828125,1.0,0.2521212697029114,0.994254469871521,0.994254469871521,1.0,1.0,-1.29604971408844,0.5653300285339355,0.7307197451591492,0.2567146718502044,0.0,0.0,0.5404345989227295,33.1309928894043,43.0,126.71438598632812,-11114.5927734375,196.58262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9115905761719,304.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.765625,18000.0,0.0,0.0,0.2805874645709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576719880104065,0.6576809883117676,-8.993736628326587e-06,0.0,0.0002847605792339,0.0,0.0,63.94923782348633,0.0,0.0,0.0,0.472707062959671,4.0,0.0,1.0
803400,292.4877319335937,297.1499938964844,293.1499938964844,0.1564913243055343,-3285.765380859375,304.117431640625,0.9234649538993835,0.234715461730957,0.2099961638450622,292.44451904296875,297.1499938964844,293.1499938964844,0.1121004298329353,-2648.293701171875,304.11590576171875,0.842574954032898,0.1800668090581894,0.1692750304937362,292.37841796875,297.1499938964844,293.1499938964844,0.1884070634841919,-2965.879150390625,304.1043395996094,0.9749970436096193,0.273417204618454,0.1897442489862442,292.3117370605469,297.1499938964844,293.1499938964844,0.214058443903923,-4427.66650390625,304.1633605957031,0.9990000128746032,0.3739683330059051,0.281953901052475,292.56951904296875,297.1499938964844,293.1499938964844,0.0111079066991806,-3241.480224609375,302.8663024902344,0.5465737581253052,0.050000000745058,0.2289452254772186,291.1843566894531,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5677795410156,291.19268798828125,1.0,0.2521212697029114,0.994254469871521,0.994254469871521,1.0,1.0,-1.29604971408844,0.5653300285339355,0.7307197451591492,0.2567146718502044,0.0,0.0,0.5404345989227295,33.1309928894043,43.0,126.71438598632812,-11114.5927734375,196.58262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9115905761719,304.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.765625,18000.0,0.0,0.0,0.2805874645709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576719880104065,0.6576809883117676,-8.993736628326587e-06,0.0,0.0002847605792339,0.0,0.0,63.94923782348633,0.0,0.0,0.0,0.472707062959671,4.0,0.0,1.0
803460,292.53790283203125,297.1499938964844,293.1499938964844,0.161451369524002,-3367.304931640625,304.1199645996094,0.9328268766403198,0.2413199543952942,0.2160816937685012,292.4940185546875,297.1499938964844,293.1499938964844,0.1178013384342193,-2754.85986328125,304.1177062988281,0.8536997437477112,0.1879020482301712,0.1768117249011993,292.4268493652344,297.1499938964844,293.1499938964844,0.1961107850074768,-3060.9013671875,304.10662841796875,0.9846113920211792,0.2831437289714813,0.1966232359409332,292.3023681640625,297.1499938964844,293.1499938964844,0.2134499102830886,-4418.55224609375,304.1586608886719,0.9990000128746032,0.3971529006958008,0.2827061116695404,292.5975341796875,297.1499938964844,293.1499938964844,0.0112931495532393,-3261.854248046875,302.9945068359375,0.5459901690483093,0.050000000745058,0.2289658039808273,291.24224853515625,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5960998535156,291.24365234375,1.0,0.2568588554859161,0.9935494065284728,0.9935494065284728,1.0,1.0,-1.3215690851211548,0.5770509243011475,0.7445182204246521,0.2632138729095459,0.0,0.0,0.5233751535415649,33.64094161987305,61.0,70.06713104248047,-11279.98046875,206.6127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5144958496094,305.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18286.50390625,18000.0,0.0,0.0,0.2903420031070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222360134124756,0.6222447752952576,-8.74811303219758e-06,0.0,0.00029466021806,0.0,0.0,58.09300231933594,0.0,0.0,0.0,0.4608405530452728,4.0,0.0,1.0
803520,292.53790283203125,297.1499938964844,293.1499938964844,0.161451369524002,-3367.304931640625,304.1199645996094,0.9328268766403198,0.2413199543952942,0.2160816937685012,292.4940185546875,297.1499938964844,293.1499938964844,0.1178013384342193,-2754.85986328125,304.1177062988281,0.8536997437477112,0.1879020482301712,0.1768117249011993,292.4268493652344,297.1499938964844,293.1499938964844,0.1961107850074768,-3060.9013671875,304.10662841796875,0.9846113920211792,0.2831437289714813,0.1966232359409332,292.3023681640625,297.1499938964844,293.1499938964844,0.2134499102830886,-4418.55224609375,304.1586608886719,0.9990000128746032,0.3971529006958008,0.2827061116695404,292.5975341796875,297.1499938964844,293.1499938964844,0.0112931495532393,-3261.854248046875,302.9945068359375,0.5459901690483093,0.050000000745058,0.2289658039808273,291.24224853515625,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5960998535156,291.24365234375,1.0,0.2568588554859161,0.9935494065284728,0.9935494065284728,1.0,1.0,-1.3215690851211548,0.5770509243011475,0.7445182204246521,0.2632138729095459,0.0,0.0,0.5233751535415649,33.64094161987305,61.0,70.06713104248047,-11279.98046875,206.6127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5144958496094,305.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18286.50390625,18000.0,0.0,0.0,0.2903420031070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222360134124756,0.6222447752952576,-8.74811303219758e-06,0.0,0.00029466021806,0.0,0.0,58.09300231933594,0.0,0.0,0.0,0.4608405530452728,4.0,0.0,1.0
803580,292.5854187011719,297.1499938964844,293.1499938964844,0.1668761819601059,-3457.36962890625,304.12091064453125,0.9171895384788512,0.2471887767314911,0.2216305136680603,292.5400390625,297.1499938964844,293.1499938964844,0.1238996759057045,-2868.97021484375,304.1182861328125,0.8456812500953674,0.1951834559440612,0.1839493811130523,292.4720764160156,297.1499938964844,293.1499938964844,0.2046148777008056,-3166.16650390625,304.1069030761719,0.9740455746650696,0.2922893166542053,0.2031846493482589,292.3255310058594,297.1499938964844,293.1499938964844,0.2316564619541168,-4725.7509765625,304.1249389648437,0.9990000128746032,0.4140069782733917,0.3028701245784759,292.6220703125,297.1499938964844,293.1499938964844,0.0115902172401547,-3307.170166015625,303.11602783203125,0.5312777757644653,0.050000000745058,0.2295551598072052,291.231689453125,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62078857421875,291.2291259765625,1.0,0.2684192061424255,0.9928444027900696,0.9928444027900696,1.0,1.0,-1.369577407836914,0.5991378426551819,0.7704395651817322,0.2757034301757812,0.0,0.0,0.5127022862434387,37.5697021484375,79.0,-2.80637788772583,-11590.1416015625,233.31863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1705017089844,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18203.37890625,18000.0,0.0,0.0,0.2970081865787506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946046710014343,0.5946131944656372,-8.525139492121525e-06,0.0,0.0003014255489688,0.0,0.0,53.585243225097656,0.0,0.0,0.0,0.4514504969120025,4.0,0.0,1.0
803640,292.5854187011719,297.1499938964844,293.1499938964844,0.1668761819601059,-3457.36962890625,304.12091064453125,0.9171895384788512,0.2471887767314911,0.2216305136680603,292.5400390625,297.1499938964844,293.1499938964844,0.1238996759057045,-2868.97021484375,304.1182861328125,0.8456812500953674,0.1951834559440612,0.1839493811130523,292.4720764160156,297.1499938964844,293.1499938964844,0.2046148777008056,-3166.16650390625,304.1069030761719,0.9740455746650696,0.2922893166542053,0.2031846493482589,292.3255310058594,297.1499938964844,293.1499938964844,0.2316564619541168,-4725.7509765625,304.1249389648437,0.9990000128746032,0.4140069782733917,0.3028701245784759,292.6220703125,297.1499938964844,293.1499938964844,0.0115902172401547,-3307.170166015625,303.11602783203125,0.5312777757644653,0.050000000745058,0.2295551598072052,291.231689453125,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62078857421875,291.2291259765625,1.0,0.2684192061424255,0.9928444027900696,0.9928444027900696,1.0,1.0,-1.369577407836914,0.5991378426551819,0.7704395651817322,0.2757034301757812,0.0,0.0,0.5127022862434387,37.5697021484375,79.0,-2.80637788772583,-11590.1416015625,233.31863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1705017089844,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18203.37890625,18000.0,0.0,0.0,0.2970081865787506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946046710014343,0.5946131944656372,-8.525139492121525e-06,0.0,0.0003014255489688,0.0,0.0,53.585243225097656,0.0,0.0,0.0,0.4514504969120025,4.0,0.0,1.0
803700,292.6085205078125,297.1499938964844,293.1499938964844,0.1695880740880966,-3502.386474609375,304.12127685546875,0.9040175676345824,0.2498075366020202,0.2241721898317337,292.56201171875,297.1499938964844,293.1499938964844,0.1269835829734802,-2926.45068359375,304.1184387207031,0.8371062874794006,0.198597177863121,0.1873501986265182,292.49371337890625,297.1499938964844,293.1499938964844,0.2089873999357223,-3220.119140625,304.1067810058594,0.9628448486328124,0.296631246805191,0.206337571144104,292.3518981933594,297.1499938964844,293.1499938964844,0.2463773488998413,-4969.7880859375,304.1026916503906,0.9990000128746032,0.41928431391716,0.3185811936855316,292.63385009765625,297.1499938964844,293.1499938964844,0.0117672821506857,-3335.4873046875,303.17388916015625,0.521062970161438,0.050000000745058,0.2300427556037902,291.2128295898437,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.63262939453125,291.2091369628906,1.0,0.2763034999370575,0.9924918413162231,0.9924918413162231,1.0,1.0,-1.3999370336532593,0.6131615042686462,0.786775529384613,0.2836466133594513,0.0,0.0,0.5103671550750732,40.684043884277344,79.0,-29.9407901763916,-11799.7900390625,252.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.484130859375,305.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6640625,18000.0,0.0,0.0,0.2995131611824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868275761604309,0.586836040019989,-8.454935596091673e-06,0.0,0.000303967797663,0.0,0.0,52.31507110595703,0.0,0.0,0.0,0.4487522542476654,4.0,0.0,1.0
803760,292.631103515625,297.1499938964844,293.1499938964844,0.1722475439310073,-3546.46142578125,304.1216735839844,0.8896591067314148,0.252229779958725,0.2265526950359344,292.5833740234375,297.1499938964844,293.1499938964844,0.1300499141216278,-2983.395751953125,304.1186218261719,0.8267950415611267,0.2018496245145797,0.1906284242868423,292.5148010253906,297.1499938964844,293.1499938964844,0.2133747786283493,-3274.0673828125,304.1066589355469,0.9483396410942078,0.3007982969284057,0.2093950510025024,292.3879699707031,297.1499938964844,293.1499938964844,0.2642868161201477,-5262.35400390625,304.0787353515625,0.9990000128746032,0.4223229587078094,0.3373161852359772,292.6457214355469,297.1499938964844,293.1499938964844,0.0119597632437944,-3366.537109375,303.2293701171875,0.510247528553009,0.050000000745058,0.230656549334526,291.1884460449219,291.1499938964844,270.176025390625,269.4131164550781,282.7938842773437,292.6445007324219,291.1842041015625,1.0,0.2853495478630066,0.9919300675392152,0.9919300675392152,1.0,1.0,-1.4336239099502563,0.6287671327590942,0.8048567771911621,0.2924856543540954,0.0,0.0,0.5102255940437317,44.54307174682617,97.0,-49.924354553222656,-12042.724609375,275.85406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7729797363281,305.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.4375,18000.0,0.0,0.0,0.3016622960567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834931135177612,0.5835015773773193,-8.41558266984066e-06,0.0,0.0003061488678213,0.0,0.0,51.72695541381836,0.0,0.0,0.0,0.4475219249725342,4.0,0.0,1.0
803820,292.67462158203125,297.1499938964844,293.1499938964844,0.1773146390914917,-3630.08349609375,304.1226806640625,0.8587707877159119,0.2565519511699676,0.2308978587388992,292.6245422363281,297.1499938964844,293.1499938964844,0.1359977275133133,-3093.10986328125,304.1191711425781,0.802596926689148,0.2078568637371063,0.1967958360910415,292.555908203125,297.1499938964844,293.1499938964844,0.2219539284706115,-3378.837646484375,304.1068420410156,0.9137772917747498,0.3085605800151825,0.2151796966791153,292.48681640625,297.1499938964844,293.1499938964844,0.3079928755760193,-5958.85693359375,304.0296630859375,0.9990000128746032,0.421661376953125,0.3817869424819946,292.6700744628906,297.1499938964844,293.1499938964844,0.0123796137049794,-3433.769287109375,303.3326110839844,0.4891476333141327,0.050000000745058,0.232254222035408,291.1337280273437,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6688842773437,291.1295471191406,1.0,0.3062347173690796,0.9908065795898438,0.9908065795898438,1.0,1.0,-1.5084867477416992,0.6636286377906799,0.8448580503463745,0.3122197389602661,0.0,0.0,0.5160220861434937,54.42325592041016,100.0,-69.3345947265625,-12612.4482421875,334.48931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2416381835937,306.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.548828125,18000.0,0.0,0.0,0.3054912686347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589846134185791,0.5898545980453491,-8.429890840488952e-06,0.0,0.0003100348112639,0.0,0.0,52.52638244628906,0.0,0.0,0.0,0.4493794739246368,4.0,0.0,1.0
803880,292.67462158203125,297.1499938964844,293.1499938964844,0.1773146390914917,-3630.08349609375,304.1226806640625,0.8587707877159119,0.2565519511699676,0.2308978587388992,292.6245422363281,297.1499938964844,293.1499938964844,0.1359977275133133,-3093.10986328125,304.1191711425781,0.802596926689148,0.2078568637371063,0.1967958360910415,292.555908203125,297.1499938964844,293.1499938964844,0.2219539284706115,-3378.837646484375,304.1068420410156,0.9137772917747498,0.3085605800151825,0.2151796966791153,292.48681640625,297.1499938964844,293.1499938964844,0.3079928755760193,-5958.85693359375,304.0296630859375,0.9990000128746032,0.421661376953125,0.3817869424819946,292.6700744628906,297.1499938964844,293.1499938964844,0.0123796137049794,-3433.769287109375,303.3326110839844,0.4891476333141327,0.050000000745058,0.232254222035408,291.1337280273437,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6688842773437,291.1295471191406,1.0,0.3062347173690796,0.9908065795898438,0.9908065795898438,1.0,1.0,-1.5084867477416992,0.6636286377906799,0.8448580503463745,0.3122197389602661,0.0,0.0,0.5160220861434937,54.42325592041016,100.0,-69.3345947265625,-12612.4482421875,334.48931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2416381835937,306.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.548828125,18000.0,0.0,0.0,0.3054912686347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589846134185791,0.5898545980453491,-8.429890840488952e-06,0.0,0.0003100348112639,0.0,0.0,52.52638244628906,0.0,0.0,0.0,0.4493794739246368,4.0,0.0,1.0
803940,292.7152099609375,297.1499938964844,293.1499938964844,0.1814586371183395,-3697.266845703125,304.1249694824219,0.8306136131286621,0.2603577971458435,0.2348118275403976,292.6632385253906,297.1499938964844,293.1499938964844,0.1411973088979721,-3187.417236328125,304.120849609375,0.7774617671966553,0.2133165895938873,0.2024955600500106,292.59527587890625,297.1499938964844,293.1499938964844,0.2293905764818191,-3468.077880859375,304.10894775390625,0.883303165435791,0.3156282901763916,0.2205276191234588,292.5926208496094,297.1499938964844,293.1499938964844,0.3252941071987152,-6207.50048828125,304.0439453125,0.9775494933128356,0.4169252812862396,0.396132618188858,292.6947021484375,297.1499938964844,293.1499938964844,0.012798816896975,-3495.737060546875,303.42950439453125,0.4668349623680115,0.050000000745058,0.2342584431171417,291.1125793457031,291.1499938964844,270.1480712890625,269.37548828125,282.7641906738281,292.6943664550781,291.116455078125,1.0,0.322998434305191,0.9896830916404724,0.9896830916404724,1.0,1.0,-1.5473932027816772,0.6817582249641418,0.8656349778175354,0.3227103948593139,0.0,0.0,0.523646354675293,65.8646011352539,103.0,-11.480804443359377,-13057.8037109375,383.3706665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.551513671875,306.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17871.267578125,18000.0,0.0,0.0,0.3093661665916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078876852989197,0.6078962087631226,-8.54702648211969e-06,0.0,0.000313967349939,0.0,0.0,55.255619049072266,0.0,0.0,0.0,0.4551567733287811,4.0,0.0,1.0
804000,292.7152099609375,297.1499938964844,293.1499938964844,0.1814586371183395,-3697.266845703125,304.1249694824219,0.8306136131286621,0.2603577971458435,0.2348118275403976,292.6632385253906,297.1499938964844,293.1499938964844,0.1411973088979721,-3187.417236328125,304.120849609375,0.7774617671966553,0.2133165895938873,0.2024955600500106,292.59527587890625,297.1499938964844,293.1499938964844,0.2293905764818191,-3468.077880859375,304.10894775390625,0.883303165435791,0.3156282901763916,0.2205276191234588,292.5926208496094,297.1499938964844,293.1499938964844,0.3252941071987152,-6207.50048828125,304.0439453125,0.9775494933128356,0.4169252812862396,0.396132618188858,292.6947021484375,297.1499938964844,293.1499938964844,0.012798816896975,-3495.737060546875,303.42950439453125,0.4668349623680115,0.050000000745058,0.2342584431171417,291.1125793457031,291.1499938964844,270.1480712890625,269.37548828125,282.7641906738281,292.6943664550781,291.116455078125,1.0,0.322998434305191,0.9896830916404724,0.9896830916404724,1.0,1.0,-1.5473932027816772,0.6817582249641418,0.8656349778175354,0.3227103948593139,0.0,0.0,0.523646354675293,65.8646011352539,103.0,-11.480804443359377,-13057.8037109375,383.3706665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.551513671875,306.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17871.267578125,18000.0,0.0,0.0,0.3093661665916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078876852989197,0.6078962087631226,-8.54702648211969e-06,0.0,0.000313967349939,0.0,0.0,55.255619049072266,0.0,0.0,0.0,0.4551567733287811,4.0,0.0,1.0
804060,292.75323486328125,297.1499938964844,293.1499938964844,0.1844232678413391,-3744.047607421875,304.1283264160156,0.8104413747787476,0.2636653184890747,0.2382622808218002,292.7001953125,297.1499938964844,293.1499938964844,0.1453586518764495,-3261.341064453125,304.12359619140625,0.7600551247596741,0.2181586176156997,0.2076192200183868,292.6318664550781,297.1499938964844,293.1499938964844,0.2354187965393066,-3538.989013671875,304.1125183105469,0.8626161217689514,0.3222550749778747,0.2254875749349594,292.65362548828125,297.1499938964844,293.1499938964844,0.3259927332401275,-6211.47509765625,304.0771789550781,0.9477735161781312,0.4186176657676697,0.3968362510204315,292.7177734375,297.1499938964844,293.1499938964844,0.0131612559780478,-3542.63623046875,303.52496337890625,0.4450214803218841,0.050000000745058,0.2361498773097992,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7237548828125,291.1440734863281,1.0,0.3358723223209381,0.988128662109375,0.988128662109375,1.0,1.0,-1.565470814704895,0.690143883228302,0.8753269910812378,0.327659547328949,0.0,0.0,0.5219280123710632,76.31633758544922,106.0,15.733049392700195,-13241.63671875,421.0241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8011474609375,306.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.3127588629722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077549457550049,0.6077635288238525,-8.575555511924904e-06,0.0,0.0003174104786012,0.0,0.0,55.39716339111328,0.0,0.0,0.0,0.455398291349411,4.0,0.0,1.0
804120,292.75323486328125,297.1499938964844,293.1499938964844,0.1844232678413391,-3744.047607421875,304.1283264160156,0.8104413747787476,0.2636653184890747,0.2382622808218002,292.7001953125,297.1499938964844,293.1499938964844,0.1453586518764495,-3261.341064453125,304.12359619140625,0.7600551247596741,0.2181586176156997,0.2076192200183868,292.6318664550781,297.1499938964844,293.1499938964844,0.2354187965393066,-3538.989013671875,304.1125183105469,0.8626161217689514,0.3222550749778747,0.2254875749349594,292.65362548828125,297.1499938964844,293.1499938964844,0.3259927332401275,-6211.47509765625,304.0771789550781,0.9477735161781312,0.4186176657676697,0.3968362510204315,292.7177734375,297.1499938964844,293.1499938964844,0.0131612559780478,-3542.63623046875,303.52496337890625,0.4450214803218841,0.050000000745058,0.2361498773097992,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7237548828125,291.1440734863281,1.0,0.3358723223209381,0.988128662109375,0.988128662109375,1.0,1.0,-1.565470814704895,0.690143883228302,0.8753269910812378,0.327659547328949,0.0,0.0,0.5219280123710632,76.31633758544922,106.0,15.733049392700195,-13241.63671875,421.0241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8011474609375,306.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.3127588629722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077549457550049,0.6077635288238525,-8.575555511924904e-06,0.0,0.0003174104786012,0.0,0.0,55.39716339111328,0.0,0.0,0.0,0.455398291349411,4.0,0.0,1.0
804180,292.78826904296875,297.1499938964844,293.1499938964844,0.1872859597206115,-3789.556884765625,304.1307678222656,0.7972509860992432,0.2666037082672119,0.2412580698728561,292.7352294921875,297.1499938964844,293.1499938964844,0.1492400020360946,-3330.2197265625,304.1259155273437,0.7503651976585388,0.2224473655223846,0.2120935767889022,292.666748046875,297.1499938964844,293.1499938964844,0.2413827180862426,-3609.176513671875,304.1150817871094,0.8511840105056763,0.3283097147941589,0.2300524115562439,292.696044921875,297.1499938964844,293.1499938964844,0.3305698037147522,-6273.1904296875,304.09356689453125,0.929232895374298,0.4225736558437347,0.4005180895328522,292.7384338378906,297.1499938964844,293.1499938964844,0.0135189369320869,-3588.7255859375,303.6177978515625,0.4322389960289001,0.050000000745058,0.2375968843698501,291.1511535644531,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.7479248046875,291.15167236328125,1.0,0.3463114202022552,0.9865742921829224,0.9865742921829224,1.0,1.0,-1.5860772132873535,0.6997683644294739,0.8863088488578796,0.3331634998321533,0.0,0.0,0.5212279558181763,84.44635009765625,109.0,11.969043731689451,-13418.783203125,454.3649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03045654296875,306.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.3153916597366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064658164978027,0.6064743995666504,-8.568122211727314e-06,0.0,0.0003200824430678,0.0,0.0,55.20431518554688,0.0,0.0,0.0,0.4549959003925323,4.0,0.0,1.0
804240,292.78826904296875,297.1499938964844,293.1499938964844,0.1872859597206115,-3789.556884765625,304.1307678222656,0.7972509860992432,0.2666037082672119,0.2412580698728561,292.7352294921875,297.1499938964844,293.1499938964844,0.1492400020360946,-3330.2197265625,304.1259155273437,0.7503651976585388,0.2224473655223846,0.2120935767889022,292.666748046875,297.1499938964844,293.1499938964844,0.2413827180862426,-3609.176513671875,304.1150817871094,0.8511840105056763,0.3283097147941589,0.2300524115562439,292.696044921875,297.1499938964844,293.1499938964844,0.3305698037147522,-6273.1904296875,304.09356689453125,0.929232895374298,0.4225736558437347,0.4005180895328522,292.7384338378906,297.1499938964844,293.1499938964844,0.0135189369320869,-3588.7255859375,303.6177978515625,0.4322389960289001,0.050000000745058,0.2375968843698501,291.1511535644531,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.7479248046875,291.15167236328125,1.0,0.3463114202022552,0.9865742921829224,0.9865742921829224,1.0,1.0,-1.5860772132873535,0.6997683644294739,0.8863088488578796,0.3331634998321533,0.0,0.0,0.5212279558181763,84.44635009765625,109.0,11.969043731689451,-13418.783203125,454.3649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03045654296875,306.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.3153916597366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064658164978027,0.6064743995666504,-8.568122211727314e-06,0.0,0.0003200824430678,0.0,0.0,55.20431518554688,0.0,0.0,0.0,0.4549959003925323,4.0,0.0,1.0
804300,292.8047180175781,297.1499938964844,293.1499938964844,0.1886214017868042,-3810.771240234375,304.1318359375,0.7922813296318054,0.267957866191864,0.2426279634237289,292.7519226074219,297.1499938964844,293.1499938964844,0.1510412245988845,-3362.064453125,304.12701416015625,0.7469525933265686,0.2244191318750381,0.2141381800174713,292.6838684082031,297.1499938964844,293.1499938964844,0.2441386431455612,-3641.450439453125,304.1164245605469,0.8471117615699768,0.3310693502426147,0.2321231514215469,292.7141418457031,297.1499938964844,293.1499938964844,0.3330986797809601,-6308.57763671875,304.0992126464844,0.922553539276123,0.4247687757015228,0.4026685953140259,292.7478332519531,297.1499938964844,293.1499938964844,0.0136945396661758,-3610.739990234375,303.6639709472656,0.4276260733604431,0.050000000745058,0.2382148504257202,291.1533203125,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7602844238281,291.1535949707031,1.0,0.3508301377296448,0.985797107219696,0.985797107219696,1.0,1.0,-1.5959867238998413,0.7043999433517456,0.8915867209434509,0.3358149528503418,0.0,0.0,0.5207837820053101,87.94261932373047,109.0,8.725115776062012,-13498.171875,469.5602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1348571777344,306.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.3164801001548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055343747138977,0.6055428981781006,-8.561934919271152e-06,0.0,0.0003211870789527,0.0,0.0,55.06072616577149,0.0,0.0,0.0,0.454691618680954,4.0,0.0,1.0
804360,292.8204345703125,297.1499938964844,293.1499938964844,0.1899006515741348,-3831.0859375,304.1328125,0.7880780696868896,0.2692412137985229,0.24392169713974,292.7680969238281,297.1499938964844,293.1499938964844,0.1527607440948486,-3392.3994140625,304.1280822753906,0.7441586256027222,0.2262878119945526,0.2160693407058715,292.7005310058594,297.1499938964844,293.1499938964844,0.2467801868915558,-3672.30908203125,304.1177062988281,0.8437680602073669,0.33369842171669,0.2340845912694931,292.7309875488281,297.1499938964844,293.1499938964844,0.3356488347053528,-6344.6416015625,304.1037902832031,0.9170825481414796,0.4269783496856689,0.4048591554164886,292.75665283203125,297.1499938964844,293.1499938964844,0.0138691952452063,-3632.27099609375,303.7099914550781,0.4237891137599945,0.050000000745058,0.2387783378362655,291.1543273925781,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7732849121094,291.15447998046875,1.0,0.3549725413322449,0.9852206707000732,0.9852206707000732,1.0,1.0,-1.6055201292037964,0.7088631391525269,0.8966569304466248,0.3383732438087463,0.0,0.0,0.520391583442688,91.1419677734375,97.0,5.727070331573486,-13572.8681640625,483.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2323913574219,306.8692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.005859375,18000.0,0.0,0.0,0.3174358308315277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046507954597473,0.6046593189239502,-8.555472959415056e-06,0.0,0.0003221569932065,0.0,0.0,54.921478271484375,0.0,0.0,0.0,0.4543967843055725,4.0,0.0,1.0
804420,292.8497314453125,297.1499938964844,293.1499938964844,0.1921121776103973,-3866.03515625,304.1348571777344,0.7894095778465271,0.2716480791568756,0.2461442351341247,292.7984619140625,297.1499938964844,293.1499938964844,0.1558120846748352,-3445.953857421875,304.1303100585937,0.7468686699867249,0.2298004776239395,0.2194750010967254,292.7322998046875,297.1499938964844,293.1499938964844,0.2515684068202972,-3727.933837890625,304.1204833984375,0.8466809988021851,0.3386466801166534,0.237614169716835,292.7619934082031,297.1499938964844,293.1499938964844,0.3403957784175873,-6411.98486328125,304.1112365722656,0.919197142124176,0.4313066005706787,0.4089829623699188,292.7725830078125,297.1499938964844,293.1499938964844,0.0141245611011981,-3660.18115234375,303.80230712890625,0.4230444431304931,0.050000000745058,0.2388927787542343,291.1560974121094,291.1499938964844,270.11431884765625,269.3187255859375,282.7806091308594,292.80029296875,291.15631103515625,1.0,0.3571448922157287,0.9840677976608276,0.9840677976608276,1.0,1.0,-1.6216055154800415,0.7163882851600647,0.9052172303199768,0.3427129685878753,0.0,0.0,0.5194779634475708,92.0798568725586,85.0,3.670288324356079,-13699.60546875,496.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.407470703125,306.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.212890625,18000.0,0.0,0.0,0.3189972937107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028869152069092,0.6028954386711121,-8.542811883671675e-06,0.0,0.0003237416967749,0.0,0.0,54.64542388916016,0.0,0.0,0.0,0.453799158334732,4.0,0.0,1.0
804480,292.8497314453125,297.1499938964844,293.1499938964844,0.1921121776103973,-3866.03515625,304.1348571777344,0.7894095778465271,0.2716480791568756,0.2461442351341247,292.7984619140625,297.1499938964844,293.1499938964844,0.1558120846748352,-3445.953857421875,304.1303100585937,0.7468686699867249,0.2298004776239395,0.2194750010967254,292.7322998046875,297.1499938964844,293.1499938964844,0.2515684068202972,-3727.933837890625,304.1204833984375,0.8466809988021851,0.3386466801166534,0.237614169716835,292.7619934082031,297.1499938964844,293.1499938964844,0.3403957784175873,-6411.98486328125,304.1112365722656,0.919197142124176,0.4313066005706787,0.4089829623699188,292.7725830078125,297.1499938964844,293.1499938964844,0.0141245611011981,-3660.18115234375,303.80230712890625,0.4230444431304931,0.050000000745058,0.2388927787542343,291.1560974121094,291.1499938964844,270.11431884765625,269.3187255859375,282.7806091308594,292.80029296875,291.15631103515625,1.0,0.3571448922157287,0.9840677976608276,0.9840677976608276,1.0,1.0,-1.6216055154800415,0.7163882851600647,0.9052172303199768,0.3427129685878753,0.0,0.0,0.5194779634475708,92.0798568725586,85.0,3.670288324356079,-13699.60546875,496.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.407470703125,306.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.212890625,18000.0,0.0,0.0,0.3189972937107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028869152069092,0.6028954386711121,-8.542811883671675e-06,0.0,0.0003237416967749,0.0,0.0,54.64542388916016,0.0,0.0,0.0,0.453799158334732,4.0,0.0,1.0
804540,292.8762512207031,297.1499938964844,293.1499938964844,0.1940109580755233,-3895.934814453125,304.13671875,0.798247754573822,0.2738769352436065,0.2480446398258209,292.8261413574219,297.1499938964844,293.1499938964844,0.1585232317447662,-3493.318603515625,304.1323547363281,0.7561434507369995,0.2330887615680694,0.2224860340356826,292.7619934082031,297.1499938964844,293.1499938964844,0.255845844745636,-3777.351318359375,304.1231994628906,0.8571098446846008,0.3432035446166992,0.2407455295324325,292.7901611328125,297.1499938964844,293.1499938964844,0.3446972966194153,-6473.19140625,304.116943359375,0.9314086437225342,0.435416966676712,0.4127600193023681,292.7862548828125,297.1499938964844,293.1499938964844,0.0143055729568004,-3676.239990234375,303.8953552246094,0.4275830090045929,0.050000000745058,0.2382190376520156,291.1577453613281,291.1499938964844,270.1108703613281,269.30877685546875,282.7896728515625,292.828125,291.1578674316406,1.0,0.3551863133907318,0.982914924621582,0.982914924621582,1.0,1.0,-1.634988784790039,0.722648024559021,0.912340760231018,0.3463259935379028,0.0,0.0,0.5183283090591431,88.75835418701172,73.0,2.457160234451294,-13798.376953125,495.0094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595092773437,307.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.875,18000.0,0.0,0.0,0.3201358020305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005666255950928,0.6005751490592957,-8.526683814125136e-06,0.0,0.0003248971479479,0.0,0.0,54.286399841308594,0.0,0.0,0.0,0.4530266523361206,4.0,0.0,1.0
804600,292.8762512207031,297.1499938964844,293.1499938964844,0.1940109580755233,-3895.934814453125,304.13671875,0.798247754573822,0.2738769352436065,0.2480446398258209,292.8261413574219,297.1499938964844,293.1499938964844,0.1585232317447662,-3493.318603515625,304.1323547363281,0.7561434507369995,0.2330887615680694,0.2224860340356826,292.7619934082031,297.1499938964844,293.1499938964844,0.255845844745636,-3777.351318359375,304.1231994628906,0.8571098446846008,0.3432035446166992,0.2407455295324325,292.7901611328125,297.1499938964844,293.1499938964844,0.3446972966194153,-6473.19140625,304.116943359375,0.9314086437225342,0.435416966676712,0.4127600193023681,292.7862548828125,297.1499938964844,293.1499938964844,0.0143055729568004,-3676.239990234375,303.8953552246094,0.4275830090045929,0.050000000745058,0.2382190376520156,291.1577453613281,291.1499938964844,270.1108703613281,269.30877685546875,282.7896728515625,292.828125,291.1578674316406,1.0,0.3551863133907318,0.982914924621582,0.982914924621582,1.0,1.0,-1.634988784790039,0.722648024559021,0.912340760231018,0.3463259935379028,0.0,0.0,0.5183283090591431,88.75835418701172,73.0,2.457160234451294,-13798.376953125,495.0094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595092773437,307.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.875,18000.0,0.0,0.0,0.3201358020305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005666255950928,0.6005751490592957,-8.526683814125136e-06,0.0,0.0003248971479479,0.0,0.0,54.286399841308594,0.0,0.0,0.0,0.4530266523361206,4.0,0.0,1.0
