time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9002685546875,297.1499938964844,293.1499938964844,0.1956667453050613,-3921.951904296875,304.1383972167969,0.812674880027771,0.2759356498718261,0.2496889233589172,292.851318359375,297.1499938964844,293.1499938964844,0.1609845608472824,-3536.177978515625,304.1341247558594,0.7709916234016418,0.2361848205327987,0.2252027094364166,292.78973388671875,297.1499938964844,293.1499938964844,0.2596990168094635,-3821.6767578125,304.1257019042969,0.8738395571708679,0.347402960062027,0.2435427606105804,292.8161926269531,297.1499938964844,293.1499938964844,0.3485880494117737,-6528.646484375,304.1214599609375,0.951005756855011,0.4392564594745636,0.4161847531795501,292.7979431152344,297.1499938964844,293.1499938964844,0.0144378216937184,-3684.705810546875,303.9891662597656,0.4367783367633819,0.050000000745058,0.2370398044586181,291.1587219238281,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8532409667969,291.1587219238281,1.0,0.3503671288490295,0.9817420840263368,0.9817420840263368,1.0,1.0,-1.64628005027771,0.7279248833656311,0.9183551669120787,0.3493780195713043,0.0,0.0,0.5170871615409851,82.69786071777344,61.0,1.155461072921753,-13876.7373046875,484.9097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6916198730469,307.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.765625,18000.0,0.0,0.0,0.3209052681922912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979948043823242,0.5980033278465271,-8.50839296617778e-06,0.0,0.0003256780619267,0.0,0.0,53.8878173828125,0.0,0.0,0.0,0.4521671235561371,4.0,0.0,1.0
804720,292.9002685546875,297.1499938964844,293.1499938964844,0.1956667453050613,-3921.951904296875,304.1383972167969,0.812674880027771,0.2759356498718261,0.2496889233589172,292.851318359375,297.1499938964844,293.1499938964844,0.1609845608472824,-3536.177978515625,304.1341247558594,0.7709916234016418,0.2361848205327987,0.2252027094364166,292.78973388671875,297.1499938964844,293.1499938964844,0.2596990168094635,-3821.6767578125,304.1257019042969,0.8738395571708679,0.347402960062027,0.2435427606105804,292.8161926269531,297.1499938964844,293.1499938964844,0.3485880494117737,-6528.646484375,304.1214599609375,0.951005756855011,0.4392564594745636,0.4161847531795501,292.7979431152344,297.1499938964844,293.1499938964844,0.0144378216937184,-3684.705810546875,303.9891662597656,0.4367783367633819,0.050000000745058,0.2370398044586181,291.1587219238281,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8532409667969,291.1587219238281,1.0,0.3503671288490295,0.9817420840263368,0.9817420840263368,1.0,1.0,-1.64628005027771,0.7279248833656311,0.9183551669120787,0.3493780195713043,0.0,0.0,0.5170871615409851,82.69786071777344,61.0,1.155461072921753,-13876.7373046875,484.9097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6916198730469,307.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.765625,18000.0,0.0,0.0,0.3209052681922912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979948043823242,0.5980033278465271,-8.50839296617778e-06,0.0,0.0003256780619267,0.0,0.0,53.8878173828125,0.0,0.0,0.0,0.4521671235561371,4.0,0.0,1.0
804780,292.9221496582031,297.1499938964844,293.1499938964844,0.1971305608749389,-3944.931396484375,304.1398010253906,0.8313056230545044,0.2778217494487762,0.2511160671710968,292.874267578125,297.1499938964844,293.1499938964844,0.1632519215345382,-3575.567626953125,304.1356201171875,0.7916149497032166,0.2390975356101989,0.2276773601770401,292.8157043457031,297.1499938964844,293.1499938964844,0.2632022500038147,-3861.8466796875,304.1279602050781,0.8970550894737244,0.3512647747993469,0.2460518032312393,292.8401794433594,297.1499938964844,293.1499938964844,0.3521432280540466,-6579.40185546875,304.1250305175781,0.9752541780471802,0.4428422152996063,0.4192914068698883,292.8081970214844,297.1499938964844,293.1499938964844,0.014536065980792,-3688.1298828125,304.0828857421875,0.4514106214046478,0.050000000745058,0.2355334460735321,291.1582336425781,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8739318847656,291.15826416015625,1.0,0.3435529470443725,0.980569303035736,0.980569303035736,1.0,1.0,-1.6558992862701416,0.7324156761169434,0.9234835505485536,0.3519804179668426,0.0,0.0,0.5160197615623474,74.85809326171875,49.0,-0.1325527876615524,-13941.5712890625,468.6330871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,307.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.541015625,18000.0,0.0,0.0,0.3213731348514557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956466197967529,0.5956551432609558,-8.49086882226402e-06,0.0,0.0003261528618168,0.0,0.0,53.52095031738281,0.0,0.0,0.0,0.4513768553733825,4.0,0.0,1.0
804840,292.9221496582031,297.1499938964844,293.1499938964844,0.1971305608749389,-3944.931396484375,304.1398010253906,0.8313056230545044,0.2778217494487762,0.2511160671710968,292.874267578125,297.1499938964844,293.1499938964844,0.1632519215345382,-3575.567626953125,304.1356201171875,0.7916149497032166,0.2390975356101989,0.2276773601770401,292.8157043457031,297.1499938964844,293.1499938964844,0.2632022500038147,-3861.8466796875,304.1279602050781,0.8970550894737244,0.3512647747993469,0.2460518032312393,292.8401794433594,297.1499938964844,293.1499938964844,0.3521432280540466,-6579.40185546875,304.1250305175781,0.9752541780471802,0.4428422152996063,0.4192914068698883,292.8081970214844,297.1499938964844,293.1499938964844,0.014536065980792,-3688.1298828125,304.0828857421875,0.4514106214046478,0.050000000745058,0.2355334460735321,291.1582336425781,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8739318847656,291.15826416015625,1.0,0.3435529470443725,0.980569303035736,0.980569303035736,1.0,1.0,-1.6558992862701416,0.7324156761169434,0.9234835505485536,0.3519804179668426,0.0,0.0,0.5160197615623474,74.85809326171875,49.0,-0.1325527876615524,-13941.5712890625,468.6330871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,307.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.541015625,18000.0,0.0,0.0,0.3213731348514557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956466197967529,0.5956551432609558,-8.49086882226402e-06,0.0,0.0003261528618168,0.0,0.0,53.52095031738281,0.0,0.0,0.0,0.4513768553733825,4.0,0.0,1.0
804900,292.9324035644531,297.1499938964844,293.1499938964844,0.1977825462818145,-3955.144775390625,304.1404724121094,0.8427967429161072,0.2786929011344909,0.2517502605915069,292.885009765625,297.1499938964844,293.1499938964844,0.1643093675374984,-3593.89599609375,304.1363220214844,0.8042892813682556,0.2404813766479492,0.2288295328617096,292.8280639648437,297.1499938964844,293.1499938964844,0.2648187577724457,-3880.3291015625,304.1290283203125,0.9117492437362672,0.3530715405941009,0.2472060620784759,292.8514404296875,297.1499938964844,293.1499938964844,0.3538026809692383,-6603.10595703125,304.12652587890625,0.9880778193473816,0.4445540308952331,0.4207477271556854,292.8128967285156,297.1499938964844,293.1499938964844,0.0145748332142829,-3688.310546875,304.1295471191406,0.4612781405448913,0.050000000745058,0.2346950024366378,291.1580505371094,291.1499938964844,270.1116943359375,269.29205322265625,282.812255859375,292.8838806152344,291.1580505371094,1.0,0.3395740389823913,0.9799829125404358,0.9799829125404358,1.0,1.0,-1.6601719856262207,0.7344084978103638,0.9257634282112122,0.3531368374824524,0.0,0.0,0.5154998302459717,70.47225189208984,49.0,-0.3638583123683929,-13968.994140625,458.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85455322265625,307.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.935546875,18000.0,0.0,0.0,0.3215152323246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945450663566589,0.594553530216217,-8.482770681439433e-06,0.0,0.0003262970712967,0.0,0.0,53.350006103515625,0.0,0.0,0.0,0.4510058462619781,4.0,0.0,1.0
804960,292.9422912597656,297.1499938964844,293.1499938964844,0.1983844339847564,-3964.569091796875,304.14111328125,0.8566665053367615,0.2795103192329407,0.2523265779018402,292.89532470703125,297.1499938964844,293.1499938964844,0.1653188616037368,-3611.37744140625,304.136962890625,0.8184077739715576,0.2418116629123687,0.229920893907547,292.84002685546875,297.1499938964844,293.1499938964844,0.2663562297821045,-3897.886962890625,304.1300354003906,0.9305033683776855,0.3547996282577514,0.2482941746711731,292.862060546875,297.1499938964844,293.1499938964844,0.3536705672740936,-6598.0869140625,304.1312866210937,0.9990000128746032,0.4462476372718811,0.4201840460300445,292.8174133300781,297.1499938964844,293.1499938964844,0.0147966630756855,-3718.71875,304.1488952636719,0.474651962518692,0.0519492849707603,0.2365248203277588,291.15753173828125,291.1499938964844,270.1135559082031,269.2901916503906,282.81671142578125,292.8935241699219,291.1573181152344,1.0,0.3353160619735718,0.9794138669967652,0.9794138669967652,1.0,1.0,-1.665096879005432,0.7366988062858582,0.9283980131149292,0.354509025812149,0.0,0.0,0.5150439143180847,65.77558135986328,37.0,-1.94683849811554,-13997.1650390625,448.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,307.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.013671875,18000.0,0.0,0.0,0.3216083943843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593488335609436,0.5934967994689941,-8.474939022562467e-06,0.0,0.0003263916296418,0.0,0.0,53.18598175048828,0.0,0.0,0.0,0.4506522715091705,4.0,0.0,1.0
805020,292.9613342285156,297.1499938964844,293.1499938964844,0.1992011070251464,-3976.8876953125,304.1427307128906,0.8853535056114197,0.2809131443500519,0.253367006778717,292.91485595703125,297.1499938964844,293.1499938964844,0.1670294851064682,-3640.5693359375,304.13848876953125,0.8452505469322205,0.2443003058433532,0.232016459107399,292.8623962402344,297.1499938964844,293.1499938964844,0.2689600586891174,-3927.20849609375,304.13238525390625,0.9662367701530457,0.358115941286087,0.2504020631313324,292.84393310546875,297.1499938964844,293.1499938964844,0.3173337578773498,-6031.72265625,304.1977233886719,0.9990000128746032,0.4570779800415039,0.3826229572296142,292.831298828125,297.1499938964844,293.1499938964844,0.017674034461379,-4089.177734375,304.1445007324219,0.5094124674797058,0.0575785674154758,0.2604963481426239,291.1714172363281,291.1499938964844,270.1189880371094,269.2879333496094,282.8329467773437,292.9089660644531,291.1730041503906,1.0,0.3253067433834076,0.9782756567001344,0.9782756567001344,1.0,1.0,-1.654997706413269,0.7318374514579773,0.9231603145599364,0.3519303500652313,0.0,0.0,0.5116267800331116,57.47833633422852,55.0,18.70761680603028,-13949.71484375,419.1314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,307.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.869140625,18000.0,0.0,0.0,0.321547269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890669822692871,0.5890754461288452,-8.450619134237058e-06,0.0,0.0003263295802753,0.0,0.0,52.54801940917969,0.0,0.0,0.0,0.4491768181324005,4.0,0.0,1.0
805080,292.9613342285156,297.1499938964844,293.1499938964844,0.1992011070251464,-3976.8876953125,304.1427307128906,0.8853535056114197,0.2809131443500519,0.253367006778717,292.91485595703125,297.1499938964844,293.1499938964844,0.1670294851064682,-3640.5693359375,304.13848876953125,0.8452505469322205,0.2443003058433532,0.232016459107399,292.8623962402344,297.1499938964844,293.1499938964844,0.2689600586891174,-3927.20849609375,304.13238525390625,0.9662367701530457,0.358115941286087,0.2504020631313324,292.84393310546875,297.1499938964844,293.1499938964844,0.3173337578773498,-6031.72265625,304.1977233886719,0.9990000128746032,0.4570779800415039,0.3826229572296142,292.831298828125,297.1499938964844,293.1499938964844,0.017674034461379,-4089.177734375,304.1445007324219,0.5094124674797058,0.0575785674154758,0.2604963481426239,291.1714172363281,291.1499938964844,270.1189880371094,269.2879333496094,282.8329467773437,292.9089660644531,291.1730041503906,1.0,0.3253067433834076,0.9782756567001344,0.9782756567001344,1.0,1.0,-1.654997706413269,0.7318374514579773,0.9231603145599364,0.3519303500652313,0.0,0.0,0.5116267800331116,57.47833633422852,55.0,18.70761680603028,-13949.71484375,419.1314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,307.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.869140625,18000.0,0.0,0.0,0.321547269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890669822692871,0.5890754461288452,-8.450619134237058e-06,0.0,0.0003263295802753,0.0,0.0,52.54801940917969,0.0,0.0,0.0,0.4491768181324005,4.0,0.0,1.0
805140,292.98126220703125,297.1499938964844,293.1499938964844,0.2000540047883987,-3990.283203125,304.1437072753906,0.8965631127357483,0.281656414270401,0.2540942728519439,292.9346008300781,297.1499938964844,293.1499938964844,0.1688388735055923,-3671.929443359375,304.1392517089844,0.8567651510238647,0.2462577819824218,0.2339019775390625,292.884033203125,297.1499938964844,293.1499938964844,0.2718909680843353,-3960.84619140625,304.13330078125,0.9791645407676696,0.3610130250453949,0.2524223923683166,292.7945556640625,297.1499938964844,293.1499938964844,0.3042977452278137,-5834.74462890625,304.201904296875,0.9990000128746032,0.474863588809967,0.3698997795581817,292.8511657714844,297.1499938964844,293.1499938964844,0.0203271694481372,-4391.92529296875,304.1419677734375,0.5307803153991699,0.0616351291537284,0.2797134220600128,291.1675720214844,291.1499938964844,270.1268005371094,269.2877502441406,282.84765625,292.9383850097656,291.1656799316406,1.0,0.3254809081554413,0.9771375060081482,0.9771375060081482,1.0,1.0,-1.668330192565918,0.7381612658500671,0.9301689267158508,0.3552817404270172,0.0,0.0,0.5088629126548767,55.189239501953125,73.0,-10.14586353302002,-13960.7666015625,420.2125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,307.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.609375,18000.0,0.0,0.0,0.3209710419178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805791020393372,0.5805875062942505,-8.390047696593683e-06,0.0,0.0003257448261138,0.0,0.0,51.26270294189453,0.0,0.0,0.0,0.4464743435382843,4.0,0.0,1.0
805200,292.98126220703125,297.1499938964844,293.1499938964844,0.2000540047883987,-3990.283203125,304.1437072753906,0.8965631127357483,0.281656414270401,0.2540942728519439,292.9346008300781,297.1499938964844,293.1499938964844,0.1688388735055923,-3671.929443359375,304.1392517089844,0.8567651510238647,0.2462577819824218,0.2339019775390625,292.884033203125,297.1499938964844,293.1499938964844,0.2718909680843353,-3960.84619140625,304.13330078125,0.9791645407676696,0.3610130250453949,0.2524223923683166,292.7945556640625,297.1499938964844,293.1499938964844,0.3042977452278137,-5834.74462890625,304.201904296875,0.9990000128746032,0.474863588809967,0.3698997795581817,292.8511657714844,297.1499938964844,293.1499938964844,0.0203271694481372,-4391.92529296875,304.1419677734375,0.5307803153991699,0.0616351291537284,0.2797134220600128,291.1675720214844,291.1499938964844,270.1268005371094,269.2877502441406,282.84765625,292.9383850097656,291.1656799316406,1.0,0.3254809081554413,0.9771375060081482,0.9771375060081482,1.0,1.0,-1.668330192565918,0.7381612658500671,0.9301689267158508,0.3552817404270172,0.0,0.0,0.5088629126548767,55.189239501953125,73.0,-10.14586353302002,-13960.7666015625,420.2125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,307.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.609375,18000.0,0.0,0.0,0.3209710419178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805791020393372,0.5805875062942505,-8.390047696593683e-06,0.0,0.0003257448261138,0.0,0.0,51.26270294189453,0.0,0.0,0.0,0.4464743435382843,4.0,0.0,1.0
805260,293.0013732910156,297.1499938964844,293.1499938964844,0.201020747423172,-4006.010009765625,304.1441650390625,0.8891449570655823,0.2818531095981598,0.254454493522644,292.954345703125,297.1499938964844,293.1499938964844,0.1707602143287658,-3705.692626953125,304.1396484375,0.8514944314956665,0.2477099448442459,0.2354611158370971,292.9049377441406,297.1499938964844,293.1499938964844,0.2752546370029449,-3999.916015625,304.1332397460937,0.9736711382865906,0.363513171672821,0.2542814910411834,292.77392578125,297.1499938964844,293.1499938964844,0.3133876919746399,-5985.54248046875,304.1688232421875,0.9990000128746032,0.4881381690502167,0.3794988095760345,292.8724365234375,297.1499938964844,293.1499938964844,0.0227988921105861,-4650.865234375,304.1405334472656,0.5371756553649902,0.0648937076330185,0.2955005764961242,291.1358947753906,291.1499938964844,270.1370849609375,269.28973388671875,282.8517150878906,292.96368408203125,291.1330261230469,1.0,0.3330469727516174,0.9760785102844238,0.9760785102844238,1.0,1.0,-1.7033357620239258,0.7547475099563599,0.948588252067566,0.3645050227642059,0.0,0.0,0.5126917958259583,57.84170150756836,91.0,-38.198204040527344,-14154.423828125,448.14300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142578125,307.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.01171875,18000.0,0.0,0.0,0.3205534815788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844104886054993,0.5844188928604126,-8.39666336105438e-06,0.0,0.0003253210452385,0.0,0.0,51.73080062866211,0.0,0.0,0.0,0.4475879967212677,4.0,0.0,1.0
805320,293.0013732910156,297.1499938964844,293.1499938964844,0.201020747423172,-4006.010009765625,304.1441650390625,0.8891449570655823,0.2818531095981598,0.254454493522644,292.954345703125,297.1499938964844,293.1499938964844,0.1707602143287658,-3705.692626953125,304.1396484375,0.8514944314956665,0.2477099448442459,0.2354611158370971,292.9049377441406,297.1499938964844,293.1499938964844,0.2752546370029449,-3999.916015625,304.1332397460937,0.9736711382865906,0.363513171672821,0.2542814910411834,292.77392578125,297.1499938964844,293.1499938964844,0.3133876919746399,-5985.54248046875,304.1688232421875,0.9990000128746032,0.4881381690502167,0.3794988095760345,292.8724365234375,297.1499938964844,293.1499938964844,0.0227988921105861,-4650.865234375,304.1405334472656,0.5371756553649902,0.0648937076330185,0.2955005764961242,291.1358947753906,291.1499938964844,270.1370849609375,269.28973388671875,282.8517150878906,292.96368408203125,291.1330261230469,1.0,0.3330469727516174,0.9760785102844238,0.9760785102844238,1.0,1.0,-1.7033357620239258,0.7547475099563599,0.948588252067566,0.3645050227642059,0.0,0.0,0.5126917958259583,57.84170150756836,91.0,-38.198204040527344,-14154.423828125,448.14300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142578125,307.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.01171875,18000.0,0.0,0.0,0.3205534815788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844104886054993,0.5844188928604126,-8.39666336105438e-06,0.0,0.0003253210452385,0.0,0.0,51.73080062866211,0.0,0.0,0.0,0.4475879967212677,4.0,0.0,1.0
805380,293.0211486816406,297.1499938964844,293.1499938964844,0.2019346505403518,-4021.09765625,304.14459228515625,0.8696628212928772,0.2816064059734344,0.2545322179794311,292.9737854003906,297.1499938964844,293.1499938964844,0.1726226657629013,-3738.5693359375,304.1399841308594,0.8353936076164246,0.2487257122993469,0.2367320507764816,292.9249572753906,297.1499938964844,293.1499938964844,0.2787464261054992,-4040.5283203125,304.1330261230469,0.9544564485549928,0.3656612336635589,0.2559897005558014,292.79852294921875,297.1499938964844,293.1499938964844,0.3389614224433899,-6388.56494140625,304.11968994140625,0.9990000128746032,0.4927733838558197,0.4051964282989502,292.8944702148437,297.1499938964844,293.1499938964844,0.0251036640256643,-4877.119140625,304.1398620605469,0.532487154006958,0.0674588456749916,0.3088312149047851,291.09149169921875,291.1499938964844,270.1498413085937,269.2939147949219,282.8455505371094,292.980224609375,291.0885925292969,1.0,0.3462095260620117,0.9750195741653442,0.9750195741653442,1.0,1.0,-1.7538574934005735,0.778757631778717,0.9750998616218568,0.3778772056102752,0.0,0.0,0.5234463214874268,64.31640625,109.0,-54.92914581298828,-14494.6611328125,498.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,307.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.83203125,18000.0,0.0,0.0,0.3211956024169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020086407661438,0.6020171046257019,-8.497628186887596e-06,0.0,0.0003259727091062,0.0,0.0,54.29611206054688,0.0,0.0,0.0,0.4532846808433532,4.0,0.0,1.0
805440,293.0211486816406,297.1499938964844,293.1499938964844,0.2019346505403518,-4021.09765625,304.14459228515625,0.8696628212928772,0.2816064059734344,0.2545322179794311,292.9737854003906,297.1499938964844,293.1499938964844,0.1726226657629013,-3738.5693359375,304.1399841308594,0.8353936076164246,0.2487257122993469,0.2367320507764816,292.9249572753906,297.1499938964844,293.1499938964844,0.2787464261054992,-4040.5283203125,304.1330261230469,0.9544564485549928,0.3656612336635589,0.2559897005558014,292.79852294921875,297.1499938964844,293.1499938964844,0.3389614224433899,-6388.56494140625,304.11968994140625,0.9990000128746032,0.4927733838558197,0.4051964282989502,292.8944702148437,297.1499938964844,293.1499938964844,0.0251036640256643,-4877.119140625,304.1398620605469,0.532487154006958,0.0674588456749916,0.3088312149047851,291.09149169921875,291.1499938964844,270.1498413085937,269.2939147949219,282.8455505371094,292.980224609375,291.0885925292969,1.0,0.3462095260620117,0.9750195741653442,0.9750195741653442,1.0,1.0,-1.7538574934005735,0.778757631778717,0.9750998616218568,0.3778772056102752,0.0,0.0,0.5234463214874268,64.31640625,109.0,-54.92914581298828,-14494.6611328125,498.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,307.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.83203125,18000.0,0.0,0.0,0.3211956024169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020086407661438,0.6020171046257019,-8.497628186887596e-06,0.0,0.0003259727091062,0.0,0.0,54.29611206054688,0.0,0.0,0.0,0.4532846808433532,4.0,0.0,1.0
805500,293.0309143066406,297.1499938964844,293.1499938964844,0.2022935301065445,-4027.05419921875,304.1449279785156,0.8575252294540405,0.2813244760036468,0.2544712126255035,292.9833679199219,297.1499938964844,293.1499938964844,0.1734659671783447,-3753.4365234375,304.1402893066406,0.8250952959060669,0.2490795105695724,0.2372656613588333,292.93463134765625,297.1499938964844,293.1499938964844,0.2804300785064697,-4060.041259765625,304.133056640625,0.9407073259353638,0.3666107058525085,0.2567894756793976,292.82745361328125,297.1499938964844,293.1499938964844,0.356625497341156,-6661.17431640625,304.0931091308594,0.9990000128746032,0.4915548861026764,0.4226305186748504,292.90576171875,297.1499938964844,293.1499938964844,0.0261460226029157,-4975.51123046875,304.13983154296875,0.5273664593696594,0.0684780031442642,0.3145283162593841,291.0693664550781,291.1499938964844,270.1571960449219,269.2968444824219,282.8399963378906,292.9863586425781,291.0665283203125,1.0,0.3543804585933685,0.9744901061058044,0.9744901061058044,1.0,1.0,-1.783155918121338,0.7927165627479553,0.9904392957687378,0.38564532995224,0.0,0.0,0.5310366749763489,68.8203353881836,109.0,-58.0440673828125,-14705.6201171875,530.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,307.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.560546875,18000.0,0.0,0.0,0.3221659064292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159383058547974,0.615946888923645,-8.587925549363717e-06,0.0,0.0003269574372097,0.0,0.0,56.43620681762695,0.0,0.0,0.0,0.4579083025455475,4.0,0.0,1.0
805560,293.0405578613281,297.1499938964844,293.1499938964844,0.2025899589061737,-4032.01025390625,304.14532470703125,0.8448240756988525,0.2809398174285888,0.254343718290329,292.9927978515625,297.1499938964844,293.1499938964844,0.1742539703845977,-3767.327392578125,304.140625,0.8138170838356018,0.2493341416120529,0.2377325594425201,292.944091796875,297.1499938964844,293.1499938964844,0.2820773124694824,-4079.09716796875,304.1331481933594,0.9252640008926392,0.3674810528755188,0.2575538754463196,292.86688232421875,297.1499938964844,293.1499938964844,0.3769461810588836,-6970.400390625,304.0664978027344,0.9990000128746032,0.4879085719585418,0.442394495010376,292.91717529296875,297.1499938964844,293.1499938964844,0.027025893330574,-5061.88037109375,304.1400756835937,0.5211585164070129,0.0693336129188537,0.3195952177047729,291.0470886230469,291.1499938964844,270.1651916503906,269.3003845214844,282.83306884765625,292.9903564453125,291.0443725585937,1.0,0.3633647859096527,0.9736425876617432,0.9736425876617432,1.0,1.0,-1.81429386138916,0.807567834854126,1.0067260265350342,0.3938963413238525,0.0,0.0,0.5401310920715332,74.09075164794922,112.0,-59.373008728027344,-14937.59375,567.7638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,307.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17728.0859375,18000.0,0.0,0.0,0.3236705660820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333105564117432,0.6333192586898804,-8.706262633495498e-06,0.0,0.00032848448609,0.0,0.0,59.20658874511719,0.0,0.0,0.0,0.4637746512889862,4.0,0.0,1.0
805620,293.05889892578125,297.1499938964844,293.1499938964844,0.202427327632904,-4029.10791015625,304.147216796875,0.8211778402328491,0.2799911797046661,0.253928393125534,293.0107421875,297.1499938964844,293.1499938964844,0.1751753985881805,-3782.968994140625,304.14227294921875,0.7905075550079346,0.2496753633022308,0.238506019115448,292.9617919921875,297.1499938964844,293.1499938964844,0.284451425075531,-4105.7998046875,304.1349182128906,0.8972899317741394,0.3691069483757019,0.2590052187442779,292.95428466796875,297.1499938964844,293.1499938964844,0.3930616378784179,-7189.53564453125,304.0706787109375,0.9843312501907348,0.477311223745346,0.4549615681171417,292.9390869140625,297.1499938964844,293.1499938964844,0.0282701794058084,-5207.220703125,304.1413269042969,0.5088785886764526,0.0707876682281494,0.3283450901508331,291.03436279296875,291.1499938964844,270.1831970214844,269.3091735839844,282.8388061523437,293.00640869140625,291.0375061035156,1.0,0.3766774535179138,0.9719475507736206,0.9719475507736206,1.0,1.0,-1.8439016342163088,0.8216103911399841,1.0222911834716797,0.4019559323787689,0.0,0.0,0.5574292540550232,84.98563385009766,115.0,-6.943070888519287,-15270.6142578125,621.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.594970703125,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17669.166015625,18000.0,0.0,0.0,0.3283005356788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743341088294983,0.6743431091308594,-9.018691343953831e-06,0.0,0.0003331832995172,0.0,0.0,66.26560974121094,0.0,0.0,0.0,0.4779151976108551,4.0,0.0,1.0
805680,293.05889892578125,297.1499938964844,293.1499938964844,0.202427327632904,-4029.10791015625,304.147216796875,0.8211778402328491,0.2799911797046661,0.253928393125534,293.0107421875,297.1499938964844,293.1499938964844,0.1751753985881805,-3782.968994140625,304.14227294921875,0.7905075550079346,0.2496753633022308,0.238506019115448,292.9617919921875,297.1499938964844,293.1499938964844,0.284451425075531,-4105.7998046875,304.1349182128906,0.8972899317741394,0.3691069483757019,0.2590052187442779,292.95428466796875,297.1499938964844,293.1499938964844,0.3930616378784179,-7189.53564453125,304.0706787109375,0.9843312501907348,0.477311223745346,0.4549615681171417,292.9390869140625,297.1499938964844,293.1499938964844,0.0282701794058084,-5207.220703125,304.1413269042969,0.5088785886764526,0.0707876682281494,0.3283450901508331,291.03436279296875,291.1499938964844,270.1831970214844,269.3091735839844,282.8388061523437,293.00640869140625,291.0375061035156,1.0,0.3766774535179138,0.9719475507736206,0.9719475507736206,1.0,1.0,-1.8439016342163088,0.8216103911399841,1.0222911834716797,0.4019559323787689,0.0,0.0,0.5574292540550232,84.98563385009766,115.0,-6.943070888519287,-15270.6142578125,621.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.594970703125,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17669.166015625,18000.0,0.0,0.0,0.3283005356788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743341088294983,0.6743431091308594,-9.018691343953831e-06,0.0,0.0003331832995172,0.0,0.0,66.26560974121094,0.0,0.0,0.0,0.4779151976108551,4.0,0.0,1.0
805740,293.0766296386719,297.1499938964844,293.1499938964844,0.2012064456939697,-4008.4970703125,304.150146484375,0.8003386855125427,0.2787026464939117,0.2532428801059723,293.0281066894531,297.1499938964844,293.1499938964844,0.1751701384782791,-3781.69140625,304.1448059082031,0.7709580063819885,0.2496842145919799,0.2390112578868866,292.9786376953125,297.1499938964844,293.1499938964844,0.2854928374290466,-4116.4013671875,304.1381530761719,0.8758805394172668,0.3704591989517212,0.2602990269660949,292.999755859375,297.1499938964844,293.1499938964844,0.3869475722312927,-7095.19091796875,304.10614013671875,0.9571824073791504,0.4729832410812378,0.4497520327568054,292.9591979980469,297.1499938964844,293.1499938964844,0.0300317630171775,-5318.91064453125,304.141357421875,0.4992906153202057,0.0720504149794578,0.336164116859436,291.0697631835937,291.1499938964844,270.203857421875,269.3203430175781,282.8606262207031,293.029541015625,291.07098388671875,1.0,0.3861280679702759,0.970252513885498,0.970252513885498,1.0,1.0,-1.846570372581482,0.8227850794792175,1.0237852334976196,0.402753084897995,0.0,0.0,0.5653008222579956,95.25878143310548,118.0,24.63486862182617,-15322.88671875,656.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31121826171875,307.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17808.1796875,18000.0,0.0,0.0,0.3339520692825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972739696502686,0.6972832083702087,-9.241197403753176e-06,0.0,0.0003389189078006,0.0,0.0,70.72321319580078,0.0,0.0,0.0,0.4863988757133484,4.0,0.0,1.0
805800,293.0766296386719,297.1499938964844,293.1499938964844,0.2012064456939697,-4008.4970703125,304.150146484375,0.8003386855125427,0.2787026464939117,0.2532428801059723,293.0281066894531,297.1499938964844,293.1499938964844,0.1751701384782791,-3781.69140625,304.1448059082031,0.7709580063819885,0.2496842145919799,0.2390112578868866,292.9786376953125,297.1499938964844,293.1499938964844,0.2854928374290466,-4116.4013671875,304.1381530761719,0.8758805394172668,0.3704591989517212,0.2602990269660949,292.999755859375,297.1499938964844,293.1499938964844,0.3869475722312927,-7095.19091796875,304.10614013671875,0.9571824073791504,0.4729832410812378,0.4497520327568054,292.9591979980469,297.1499938964844,293.1499938964844,0.0300317630171775,-5318.91064453125,304.141357421875,0.4992906153202057,0.0720504149794578,0.336164116859436,291.0697631835937,291.1499938964844,270.203857421875,269.3203430175781,282.8606262207031,293.029541015625,291.07098388671875,1.0,0.3861280679702759,0.970252513885498,0.970252513885498,1.0,1.0,-1.846570372581482,0.8227850794792175,1.0237852334976196,0.402753084897995,0.0,0.0,0.5653008222579956,95.25878143310548,118.0,24.63486862182617,-15322.88671875,656.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31121826171875,307.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17808.1796875,18000.0,0.0,0.0,0.3339520692825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972739696502686,0.6972832083702087,-9.241197403753176e-06,0.0,0.0003389189078006,0.0,0.0,70.72321319580078,0.0,0.0,0.0,0.4863988757133484,4.0,0.0,1.0
805860,293.0934143066406,297.1499938964844,293.1499938964844,0.1998537629842758,-3986.180908203125,304.15234375,0.7859959602355957,0.2771590054035187,0.2521877884864807,293.0448608398437,297.1499938964844,293.1499938964844,0.174971655011177,-3777.44287109375,304.1468811035156,0.7586910724639893,0.2493783682584762,0.2390818148851394,292.9945373535156,297.1499938964844,293.1499938964844,0.2864875495433807,-4126.865234375,304.14044189453125,0.8628841042518616,0.3715771734714508,0.2613268196582794,293.0242614746094,297.1499938964844,293.1499938964844,0.385867178440094,-7071.705078125,304.1222839355469,0.9390808939933776,0.4717994332313537,0.4484213888645172,292.9775390625,297.1499938964844,293.1499938964844,0.0311309210956096,-5412.19580078125,304.14239501953125,0.4940952658653259,0.073158748447895,0.3426652550697326,291.0902404785156,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.04852294921875,291.09161376953125,1.0,0.3934555649757385,0.9686682820320128,0.9686682820320128,1.0,1.0,-1.8528306484222408,0.8257239460945129,1.0271066427230835,0.4043669402599334,0.0,0.0,0.5719291567802429,102.81663513183594,121.0,28.0771427154541,-15380.951171875,685.3134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1083984375,306.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17851.787109375,18000.0,0.0,0.0,0.3397681713104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150670886039734,0.7150764465332031,-9.403660442330876e-06,0.0,0.0003448214847594,0.0,0.0,74.2337646484375,0.0,0.0,0.0,0.4929416179656982,4.0,0.0,1.0
805920,293.0934143066406,297.1499938964844,293.1499938964844,0.1998537629842758,-3986.180908203125,304.15234375,0.7859959602355957,0.2771590054035187,0.2521877884864807,293.0448608398437,297.1499938964844,293.1499938964844,0.174971655011177,-3777.44287109375,304.1468811035156,0.7586910724639893,0.2493783682584762,0.2390818148851394,292.9945373535156,297.1499938964844,293.1499938964844,0.2864875495433807,-4126.865234375,304.14044189453125,0.8628841042518616,0.3715771734714508,0.2613268196582794,293.0242614746094,297.1499938964844,293.1499938964844,0.385867178440094,-7071.705078125,304.1222839355469,0.9390808939933776,0.4717994332313537,0.4484213888645172,292.9775390625,297.1499938964844,293.1499938964844,0.0311309210956096,-5412.19580078125,304.14239501953125,0.4940952658653259,0.073158748447895,0.3426652550697326,291.0902404785156,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.04852294921875,291.09161376953125,1.0,0.3934555649757385,0.9686682820320128,0.9686682820320128,1.0,1.0,-1.8528306484222408,0.8257239460945129,1.0271066427230835,0.4043669402599334,0.0,0.0,0.5719291567802429,102.81663513183594,121.0,28.0771427154541,-15380.951171875,685.3134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1083984375,306.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17851.787109375,18000.0,0.0,0.0,0.3397681713104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150670886039734,0.7150764465332031,-9.403660442330876e-06,0.0,0.0003448214847594,0.0,0.0,74.2337646484375,0.0,0.0,0.0,0.4929416179656982,4.0,0.0,1.0
805980,293.1090087890625,297.1499938964844,293.1499938964844,0.198290541768074,-3960.61767578125,304.1541442871094,0.7751795649528503,0.2754282057285309,0.2509017288684845,293.0606689453125,297.1499938964844,293.1499938964844,0.1745163798332214,-3768.863037109375,304.1486511230469,0.749774694442749,0.2488307356834411,0.2388545870780944,293.00927734375,297.1499938964844,293.1499938964844,0.2872649431228637,-4134.97607421875,304.1423034667969,0.8537968397140503,0.372523546218872,0.2621854245662689,293.041259765625,297.1499938964844,293.1499938964844,0.3856582641601562,-7063.96875,304.1317443847656,0.9261009693145752,0.4715330898761749,0.4482631981372833,292.9940795898437,297.1499938964844,293.1499938964844,0.0321322530508041,-5495.4228515625,304.14324951171875,0.490793913602829,0.0741713270545005,0.34842050075531,291.1093139648437,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.06475830078125,291.1105651855469,1.0,0.3993310630321502,0.9670839905738832,0.9670839905738832,1.0,1.0,-1.8587658405303955,0.8285078406333923,1.030258059501648,0.4058910310268402,0.0,0.0,0.576056957244873,108.85698699951172,124.0,26.952377319335938,-15428.173828125,708.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98663330078125,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.55859375,18000.0,0.0,0.0,0.3454216718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269974946975708,0.7270070314407349,-9.519164450466633e-06,0.0,0.0003505590721033,0.0,0.0,76.68783569335938,0.0,0.0,0.0,0.497402012348175,4.0,0.0,1.0
806040,293.1090087890625,297.1499938964844,293.1499938964844,0.198290541768074,-3960.61767578125,304.1541442871094,0.7751795649528503,0.2754282057285309,0.2509017288684845,293.0606689453125,297.1499938964844,293.1499938964844,0.1745163798332214,-3768.863037109375,304.1486511230469,0.749774694442749,0.2488307356834411,0.2388545870780944,293.00927734375,297.1499938964844,293.1499938964844,0.2872649431228637,-4134.97607421875,304.1423034667969,0.8537968397140503,0.372523546218872,0.2621854245662689,293.041259765625,297.1499938964844,293.1499938964844,0.3856582641601562,-7063.96875,304.1317443847656,0.9261009693145752,0.4715330898761749,0.4482631981372833,292.9940795898437,297.1499938964844,293.1499938964844,0.0321322530508041,-5495.4228515625,304.14324951171875,0.490793913602829,0.0741713270545005,0.34842050075531,291.1093139648437,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.06475830078125,291.1105651855469,1.0,0.3993310630321502,0.9670839905738832,0.9670839905738832,1.0,1.0,-1.8587658405303955,0.8285078406333923,1.030258059501648,0.4058910310268402,0.0,0.0,0.576056957244873,108.85698699951172,124.0,26.952377319335938,-15428.173828125,708.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98663330078125,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.55859375,18000.0,0.0,0.0,0.3454216718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269974946975708,0.7270070314407349,-9.519164450466633e-06,0.0,0.0003505590721033,0.0,0.0,76.68783569335938,0.0,0.0,0.0,0.497402012348175,4.0,0.0,1.0
806100,293.11639404296875,297.1499938964844,293.1499938964844,0.197435051202774,-3946.6767578125,304.1549377441406,0.7705836296081543,0.2744942605495453,0.2501832246780395,293.0682678222656,297.1499938964844,293.1499938964844,0.1742003858089447,-3763.072265625,304.14947509765625,0.7460538744926453,0.2484711706638336,0.2386444211006164,293.0162353515625,297.1499938964844,293.1499938964844,0.2875767946243286,-4138.18798828125,304.14312744140625,0.8501274585723877,0.3729367554187774,0.2625614404678345,293.0484313964844,297.1499938964844,293.1499938964844,0.3856060802936554,-7061.4912109375,304.1351623535156,0.920847475528717,0.4714983403682709,0.4483128190040588,293.0017395019531,297.1499938964844,293.1499938964844,0.0325932465493679,-5533.43408203125,304.1436462402344,0.4895420670509338,0.0746429935097694,0.3510728478431701,291.1186828613281,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,293.0722351074219,291.11993408203125,1.0,0.4018697738647461,0.966291844844818,0.966291844844818,1.0,1.0,-1.8613470792770384,0.8297153115272522,1.0316318273544312,0.4065470099449157,0.0,0.0,0.5771984457969666,111.49171447753906,124.0,26.62457656860352,-15448.412109375,719.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95587158203125,306.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.498046875,18000.0,0.0,0.0,0.3480906784534454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308589816093445,0.7308685779571533,-9.558989404467866e-06,0.0,0.0003532677947077,0.0,0.0,77.50846862792969,0.0,0.0,0.0,0.4988618493080139,4.0,0.0,1.0
806160,293.12353515625,297.1499938964844,293.1499938964844,0.1965334415435791,-3932.005859375,304.1557006835937,0.766357421875,0.2735150754451751,0.2494176626205444,293.0756530761719,297.1499938964844,293.1499938964844,0.1738296151161193,-3756.347900390625,304.1502380371094,0.7426551580429077,0.248055875301361,0.2383746355772018,293.02294921875,297.1499938964844,293.1499938964844,0.287841796875,-4140.884765625,304.1438903808594,0.8468490242958069,0.3733115792274475,0.2629054486751556,293.0550842285156,297.1499938964844,293.1499938964844,0.3855353891849518,-7059.0205078125,304.1379699707031,0.9161809086799622,0.4714751839637756,0.4483807682991028,293.009033203125,297.1499938964844,293.1499938964844,0.0330294780433177,-5569.236328125,304.1440124511719,0.4884540736675262,0.07509096711874,0.3535878956317901,291.1280212402344,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,293.0793762207031,291.1292419433594,1.0,0.4042038321495056,0.9656161069869996,0.9656161069869996,1.0,1.0,-1.8636189699172967,0.8307793140411377,1.0328396558761597,0.4071221351623535,0.0,0.0,0.5777296423912048,113.94181060791016,112.0,26.3140869140625,-15465.4501953125,728.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9440002441406,306.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.41796875,18000.0,0.0,0.0,0.350611925125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332509160041809,0.7332605123519897,-9.586116902937649e-06,0.0,0.00035582651617,0.0,0.0,78.03572082519531,0.0,0.0,0.0,0.4997830092906952,4.0,0.0,1.0
806220,293.1369323730469,297.1499938964844,293.1499938964844,0.19441819190979,-3897.5869140625,304.1573181152344,0.7654823064804077,0.2714685499668121,0.2475824803113937,293.0896911621094,297.1499938964844,293.1499938964844,0.1727497577667236,-3736.990234375,304.1519775390625,0.742699921131134,0.2470937222242355,0.2374785989522934,293.0354919433594,297.1499938964844,293.1499938964844,0.2880338132381439,-4142.3701171875,304.1456298828125,0.8484017848968506,0.3739859461784363,0.2633687257766723,293.067138671875,297.1499938964844,293.1499938964844,0.3850624859333038,-7049.71435546875,304.1427307128906,0.917518436908722,0.4714356660842895,0.4483134746551513,293.0223693847656,297.1499938964844,293.1499938964844,0.0336617641150951,-5620.36376953125,304.1449584960937,0.4910013973712921,0.0759508907794952,0.3573550283908844,291.1478881835937,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0926513671875,291.14923095703125,1.0,0.4033581912517547,0.9642646908760072,0.9642646908760072,1.0,1.0,-1.8653408288955688,0.8315529227256775,1.033787965774536,0.4075275659561157,0.0,0.0,0.5767190456390381,113.26490783691406,100.0,27.6963005065918,-15479.2314453125,728.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9756164550781,306.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.3550803363323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333272099494934,0.7333368062973022,-9.599595614417922e-06,0.0,0.0003603613877203,0.0,0.0,78.13642120361328,0.0,0.0,0.0,0.4998831748962402,4.0,0.0,1.0
806280,293.1369323730469,297.1499938964844,293.1499938964844,0.19441819190979,-3897.5869140625,304.1573181152344,0.7654823064804077,0.2714685499668121,0.2475824803113937,293.0896911621094,297.1499938964844,293.1499938964844,0.1727497577667236,-3736.990234375,304.1519775390625,0.742699921131134,0.2470937222242355,0.2374785989522934,293.0354919433594,297.1499938964844,293.1499938964844,0.2880338132381439,-4142.3701171875,304.1456298828125,0.8484017848968506,0.3739859461784363,0.2633687257766723,293.067138671875,297.1499938964844,293.1499938964844,0.3850624859333038,-7049.71435546875,304.1427307128906,0.917518436908722,0.4714356660842895,0.4483134746551513,293.0223693847656,297.1499938964844,293.1499938964844,0.0336617641150951,-5620.36376953125,304.1449584960937,0.4910013973712921,0.0759508907794952,0.3573550283908844,291.1478881835937,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0926513671875,291.14923095703125,1.0,0.4033581912517547,0.9642646908760072,0.9642646908760072,1.0,1.0,-1.8653408288955688,0.8315529227256775,1.033787965774536,0.4075275659561157,0.0,0.0,0.5767190456390381,113.26490783691406,100.0,27.6963005065918,-15479.2314453125,728.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9756164550781,306.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.3550803363323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333272099494934,0.7333368062973022,-9.599595614417922e-06,0.0,0.0003603613877203,0.0,0.0,78.13642120361328,0.0,0.0,0.0,0.4998831748962402,4.0,0.0,1.0
806340,293.1491394042969,297.1499938964844,293.1499938964844,0.19208425283432,-3859.65087890625,304.15875244140625,0.7702098488807678,0.2693268060684204,0.2455150634050369,293.10272216796875,297.1499938964844,293.1499938964844,0.171400099992752,-3712.990234375,304.153564453125,0.7478179931640625,0.2459784150123596,0.2362804263830185,293.0468139648437,297.1499938964844,293.1499938964844,0.2879906296730041,-4141.24365234375,304.14715576171875,0.8561006188392639,0.3745895326137543,0.2636634111404419,293.0777587890625,297.1499938964844,293.1499938964844,0.3843408524990082,-7037.4033203125,304.1463317871094,0.9269118309020996,0.4713809788227081,0.4480823874473572,293.0341491699219,297.1499938964844,293.1499938964844,0.034135278314352,-5658.1572265625,304.1458435058594,0.4971289932727813,0.0767943039536476,0.3602763712406158,291.16748046875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1046447753906,291.168701171875,1.0,0.3990723490715027,0.9629132747650146,0.9629132747650146,1.0,1.0,-1.8650050163269043,0.8313462734222412,1.033658742904663,0.4073605835437774,0.0,0.0,0.5730581879615784,108.54802703857422,88.0,27.013273239135746,-15467.6884765625,712.8137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0772399902344,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.03515625,18000.0,0.0,0.0,0.3585773706436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267332673072815,0.7267428636550903,-9.554028110869696e-06,0.0,0.0003639104543253,0.0,0.0,76.87948608398438,0.0,0.0,0.0,0.497534692287445,4.0,0.0,1.0
