time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1491394042969,297.1499938964844,293.1499938964844,0.19208425283432,-3859.65087890625,304.15875244140625,0.7702098488807678,0.2693268060684204,0.2455150634050369,293.10272216796875,297.1499938964844,293.1499938964844,0.171400099992752,-3712.990234375,304.153564453125,0.7478179931640625,0.2459784150123596,0.2362804263830185,293.0468139648437,297.1499938964844,293.1499938964844,0.2879906296730041,-4141.24365234375,304.14715576171875,0.8561006188392639,0.3745895326137543,0.2636634111404419,293.0777587890625,297.1499938964844,293.1499938964844,0.3843408524990082,-7037.4033203125,304.1463317871094,0.9269118309020996,0.4713809788227081,0.4480823874473572,293.0341491699219,297.1499938964844,293.1499938964844,0.034135278314352,-5658.1572265625,304.1458435058594,0.4971289932727813,0.0767943039536476,0.3602763712406158,291.16748046875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1046447753906,291.168701171875,1.0,0.3990723490715027,0.9629132747650146,0.9629132747650146,1.0,1.0,-1.8650050163269043,0.8313462734222412,1.033658742904663,0.4073605835437774,0.0,0.0,0.5730581879615784,108.54802703857422,88.0,27.013273239135746,-15467.6884765625,712.8137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0772399902344,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.03515625,18000.0,0.0,0.0,0.3585773706436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267332673072815,0.7267428636550903,-9.554028110869696e-06,0.0,0.0003639104543253,0.0,0.0,76.87948608398438,0.0,0.0,0.0,0.497534692287445,4.0,0.0,1.0
806460,293.1615295410156,297.1499938964844,293.1499938964844,0.1894704401493072,-3817.151123046875,304.16021728515625,0.7788569927215576,0.2668352425098419,0.2431263923645019,293.1160583496094,297.1499938964844,293.1499938964844,0.1697351634502411,-3683.51513671875,304.1551513671875,0.7565620541572571,0.2444743663072586,0.2347059249877929,293.0578918457031,297.1499938964844,293.1499938964844,0.2877192199230194,-4137.5693359375,304.1485595703125,0.86841881275177,0.3749589622020721,0.2637721002101898,293.0880432128906,297.1499938964844,293.1499938964844,0.383378118276596,-7022.00732421875,304.1491394042969,0.9419991970062256,0.471125453710556,0.4476353228092193,293.04541015625,297.1499938964844,293.1499938964844,0.0344296395778656,-5681.08935546875,304.146728515625,0.505852460861206,0.07744662463665,0.3622207045555115,291.18572998046875,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1166076660156,291.1869201660156,1.0,0.3924335539340973,0.9616047143936156,0.9616047143936156,1.0,1.0,-1.862176775932312,0.8299447298049927,1.0322320461273191,0.4065362811088562,0.0,0.0,0.5670683979988098,101.46674346923828,76.0,25.86786651611328,-15429.3701171875,688.1642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23992919921875,307.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18114.236328125,18000.0,0.0,0.0,0.3609316349029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7144384384155273,0.7144479155540466,-9.457556188863236e-06,0.0,0.0003662997332867,0.0,0.0,74.49421691894531,0.0,0.0,0.0,0.4930983185768127,4.0,0.0,1.0
806520,293.1615295410156,297.1499938964844,293.1499938964844,0.1894704401493072,-3817.151123046875,304.16021728515625,0.7788569927215576,0.2668352425098419,0.2431263923645019,293.1160583496094,297.1499938964844,293.1499938964844,0.1697351634502411,-3683.51513671875,304.1551513671875,0.7565620541572571,0.2444743663072586,0.2347059249877929,293.0578918457031,297.1499938964844,293.1499938964844,0.2877192199230194,-4137.5693359375,304.1485595703125,0.86841881275177,0.3749589622020721,0.2637721002101898,293.0880432128906,297.1499938964844,293.1499938964844,0.383378118276596,-7022.00732421875,304.1491394042969,0.9419991970062256,0.471125453710556,0.4476353228092193,293.04541015625,297.1499938964844,293.1499938964844,0.0344296395778656,-5681.08935546875,304.146728515625,0.505852460861206,0.07744662463665,0.3622207045555115,291.18572998046875,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1166076660156,291.1869201660156,1.0,0.3924335539340973,0.9616047143936156,0.9616047143936156,1.0,1.0,-1.862176775932312,0.8299447298049927,1.0322320461273191,0.4065362811088562,0.0,0.0,0.5670683979988098,101.46674346923828,76.0,25.86786651611328,-15429.3701171875,688.1642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23992919921875,307.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18114.236328125,18000.0,0.0,0.0,0.3609316349029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7144384384155273,0.7144479155540466,-9.457556188863236e-06,0.0,0.0003662997332867,0.0,0.0,74.49421691894531,0.0,0.0,0.0,0.4930983185768127,4.0,0.0,1.0
806580,293.17413330078125,297.1499938964844,293.1499938964844,0.1864857673645019,-3768.542724609375,304.1617736816406,0.7907231450080872,0.2639907896518707,0.2403328269720077,293.1298828125,297.1499938964844,293.1499938964844,0.1676396429538726,-3646.48095703125,304.15692138671875,0.7683894038200378,0.2425279766321182,0.2326353341341018,293.06890869140625,297.1499938964844,293.1499938964844,0.2871295511722564,-4130.271484375,304.1500244140625,0.8848264813423157,0.3750604093074798,0.2636411190032959,293.0982971191406,297.1499938964844,293.1499938964844,0.3820728361606598,-7001.859375,304.1515808105469,0.9607882499694824,0.470618724822998,0.4468838274478912,293.0565795898437,297.1499938964844,293.1499938964844,0.0344407297670841,-5680.53955078125,304.1477966308594,0.5168488621711731,0.0778299644589424,0.36265629529953,291.2036437988281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1287841796875,291.2047119140625,1.0,0.3840832710266113,0.9602961540222168,0.9602961540222168,1.0,1.0,-1.855801224708557,0.8268449306488037,1.028956413269043,0.40476194024086,0.0,0.0,0.5586996674537659,93.02711486816406,64.0,24.727313995361328,-15353.1640625,656.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4553527832031,307.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18160.63671875,18000.0,0.0,0.0,0.3619991242885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966105103492737,0.6966198086738586,-9.315289389633108e-06,0.0,0.0003673830942716,0.0,0.0,71.1003646850586,0.0,0.0,0.0,0.4867013394832611,4.0,0.0,1.0
806640,293.17413330078125,297.1499938964844,293.1499938964844,0.1864857673645019,-3768.542724609375,304.1617736816406,0.7907231450080872,0.2639907896518707,0.2403328269720077,293.1298828125,297.1499938964844,293.1499938964844,0.1676396429538726,-3646.48095703125,304.15692138671875,0.7683894038200378,0.2425279766321182,0.2326353341341018,293.06890869140625,297.1499938964844,293.1499938964844,0.2871295511722564,-4130.271484375,304.1500244140625,0.8848264813423157,0.3750604093074798,0.2636411190032959,293.0982971191406,297.1499938964844,293.1499938964844,0.3820728361606598,-7001.859375,304.1515808105469,0.9607882499694824,0.470618724822998,0.4468838274478912,293.0565795898437,297.1499938964844,293.1499938964844,0.0344407297670841,-5680.53955078125,304.1477966308594,0.5168488621711731,0.0778299644589424,0.36265629529953,291.2036437988281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1287841796875,291.2047119140625,1.0,0.3840832710266113,0.9602961540222168,0.9602961540222168,1.0,1.0,-1.855801224708557,0.8268449306488037,1.028956413269043,0.40476194024086,0.0,0.0,0.5586996674537659,93.02711486816406,64.0,24.727313995361328,-15353.1640625,656.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4553527832031,307.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18160.63671875,18000.0,0.0,0.0,0.3619991242885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966105103492737,0.6966198086738586,-9.315289389633108e-06,0.0,0.0003673830942716,0.0,0.0,71.1003646850586,0.0,0.0,0.0,0.4867013394832611,4.0,0.0,1.0
806700,293.18017578125,297.1499938964844,293.1499938964844,0.1849273592233657,-3743.153564453125,304.1624755859375,0.7980358004570007,0.2624965310096741,0.2388462871313095,293.13671875,297.1499938964844,293.1499938964844,0.1664901077747345,-3626.192626953125,304.1577453613281,0.7756754159927368,0.2414420396089553,0.2314670830965042,293.07421875,297.1499938964844,293.1499938964844,0.2867739796638489,-4125.9677734375,304.1506652832031,0.8947526216506958,0.3750445246696472,0.2635138034820556,293.1032409667969,297.1499938964844,293.1499938964844,0.3813584446907043,-6991.0087890625,304.152587890625,0.9711458086967468,0.4703026115894317,0.446428507566452,293.0619812011719,297.1499938964844,293.1499938964844,0.0343727506697177,-5674.25390625,304.1483154296875,0.5234811902046204,0.0779524967074394,0.3624612689018249,291.2115478515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1347045898437,291.2125244140625,1.0,0.37940713763237,0.9596418142318726,0.9596418142318726,1.0,1.0,-1.8516801595687864,0.8248491287231445,1.026831030845642,0.4036230742931366,0.0,0.0,0.5537950396537781,88.43933868408203,64.0,23.13136482238769,-15302.251953125,639.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580322265625,307.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.234375,18000.0,0.0,0.0,0.3620128333568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859118342399597,0.6859210133552551,-9.22967683436582e-06,0.0,0.0003673970059026,0.0,0.0,69.10753631591797,0.0,0.0,0.0,0.48289355635643,4.0,0.0,1.0
806760,293.1860046386719,297.1499938964844,293.1499938964844,0.1833463460206985,-3717.38916015625,304.1630554199219,0.8063713312149048,0.2609660923480987,0.2373180836439132,293.1434020996094,297.1499938964844,293.1499938964844,0.1652950346469879,-3605.114990234375,304.15850830078125,0.7840232253074646,0.2402960956096649,0.2302312701940536,293.0793762207031,297.1499938964844,293.1499938964844,0.2863970100879669,-4121.45166015625,304.1512145996094,0.906006395816803,0.3749925494194031,0.2633548080921173,293.1080322265625,297.1499938964844,293.1499938964844,0.3806255161762237,-6979.96923828125,304.1534423828125,0.981845200061798,0.469952791929245,0.4459326565265655,293.0672302246094,297.1499938964844,293.1499938964844,0.0342699103057384,-5665.14990234375,304.1488342285156,0.531043291091919,0.0780395120382309,0.3620598912239074,291.2185363769531,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.14044189453125,291.2193298339844,1.0,0.3744568824768066,0.9590352773666382,0.9590352773666382,1.0,1.0,-1.8470934629440308,0.822632908821106,1.0244605541229248,0.4023607075214386,0.0,0.0,0.5485250949859619,83.66824340820312,52.0,21.01432991027832,-15244.349609375,620.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7146911621094,307.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18193.712890625,18000.0,0.0,0.0,0.3616742193698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743461489677429,0.6743553280830383,-9.137416782323273e-06,0.0,0.0003670533478725,0.0,0.0,66.992919921875,0.0,0.0,0.0,0.4788018465042114,4.0,0.0,1.0
806820,293.197021484375,297.1499938964844,293.1499938964844,0.1801436841487884,-3665.150146484375,304.1640319824219,0.8241111040115356,0.2578186988830566,0.2341789603233337,293.15625,297.1499938964844,293.1499938964844,0.1628034859895706,-3561.1796875,304.1598205566406,0.8029816150665283,0.2378551214933395,0.2276099920272827,293.089111328125,297.1499938964844,293.1499938964844,0.285600483417511,-4112.013671875,304.1521301269531,0.933981478214264,0.3748023509979248,0.2629728615283966,293.1162414550781,297.1499938964844,293.1499938964844,0.3754927814006805,-6901.048828125,304.1617431640625,0.9990000128746032,0.4693370163440704,0.440947949886322,293.0770874023437,297.1499938964844,293.1499938964844,0.033999565988779,-5641.74169921875,304.149658203125,0.5483605861663818,0.0781369805335998,0.3608705699443817,291.23016357421875,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1513366699219,291.2311706542969,1.0,0.36370649933815,0.9578221440315248,0.9578221440315248,1.0,1.0,-1.832393169403076,0.8155057430267334,1.0168874263763428,0.3985490798950195,0.0,0.0,0.5370592474937439,74.18097686767578,40.0,19.08040237426757,-15092.1279296875,580.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18211.919921875,18000.0,0.0,0.0,0.3599327504634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493884921073914,0.6493974328041077,-8.94091499503702e-06,0.0,0.0003652859886642,0.0,0.0,62.57743835449219,0.0,0.0,0.0,0.4700641632080078,4.0,0.0,1.0
806880,293.197021484375,297.1499938964844,293.1499938964844,0.1801436841487884,-3665.150146484375,304.1640319824219,0.8241111040115356,0.2578186988830566,0.2341789603233337,293.15625,297.1499938964844,293.1499938964844,0.1628034859895706,-3561.1796875,304.1598205566406,0.8029816150665283,0.2378551214933395,0.2276099920272827,293.089111328125,297.1499938964844,293.1499938964844,0.285600483417511,-4112.013671875,304.1521301269531,0.933981478214264,0.3748023509979248,0.2629728615283966,293.1162414550781,297.1499938964844,293.1499938964844,0.3754927814006805,-6901.048828125,304.1617431640625,0.9990000128746032,0.4693370163440704,0.440947949886322,293.0770874023437,297.1499938964844,293.1499938964844,0.033999565988779,-5641.74169921875,304.149658203125,0.5483605861663818,0.0781369805335998,0.3608705699443817,291.23016357421875,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1513366699219,291.2311706542969,1.0,0.36370649933815,0.9578221440315248,0.9578221440315248,1.0,1.0,-1.832393169403076,0.8155057430267334,1.0168874263763428,0.3985490798950195,0.0,0.0,0.5370592474937439,74.18097686767578,40.0,19.08040237426757,-15092.1279296875,580.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18211.919921875,18000.0,0.0,0.0,0.3599327504634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493884921073914,0.6493974328041077,-8.94091499503702e-06,0.0,0.0003652859886642,0.0,0.0,62.57743835449219,0.0,0.0,0.0,0.4700641632080078,4.0,0.0,1.0
806940,293.20721435546875,297.1499938964844,293.1499938964844,0.1765297204256057,-3605.466552734375,304.1653747558594,0.8385306596755981,0.254562646150589,0.2310512214899063,293.1683349609375,297.1499938964844,293.1499938964844,0.1598821431398391,-3509.021484375,304.1614074707031,0.8182492852210999,0.2352481633424759,0.2249397188425064,293.09820556640625,297.1499938964844,293.1499938964844,0.2841145992279053,-4094.162109375,304.1539001464844,0.957894504070282,0.3745059370994568,0.2626025080680847,293.0945739746094,297.1499938964844,293.1499938964844,0.3454304039478302,-6442.7529296875,304.2077331542969,0.9990000128746032,0.4745000302791595,0.4114993512630462,293.0859069824219,297.1499938964844,293.1499938964844,0.0336573086678981,-5610.50048828125,304.1503295898437,0.5637124180793762,0.0781951770186424,0.3599599599838257,291.2691650390625,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.15887451171875,291.2714538574219,1.0,0.3507585823535919,0.9566089510917664,0.9566089510917664,1.0,1.0,-1.7884674072265625,0.7944724559783936,0.993994951248169,0.3867895305156708,0.0,0.0,0.518754780292511,66.47283172607422,43.0,45.1486930847168,-14746.0029296875,527.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460388183594,307.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18305.3359375,18000.0,0.0,0.0,0.3564474880695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149996519088745,0.6150083541870117,-8.6980044216034e-06,0.0,0.0003617489128373,0.0,0.0,56.93804550170898,0.0,0.0,0.0,0.4583370983600616,4.0,0.0,1.0
807000,293.20721435546875,297.1499938964844,293.1499938964844,0.1765297204256057,-3605.466552734375,304.1653747558594,0.8385306596755981,0.254562646150589,0.2310512214899063,293.1683349609375,297.1499938964844,293.1499938964844,0.1598821431398391,-3509.021484375,304.1614074707031,0.8182492852210999,0.2352481633424759,0.2249397188425064,293.09820556640625,297.1499938964844,293.1499938964844,0.2841145992279053,-4094.162109375,304.1539001464844,0.957894504070282,0.3745059370994568,0.2626025080680847,293.0945739746094,297.1499938964844,293.1499938964844,0.3454304039478302,-6442.7529296875,304.2077331542969,0.9990000128746032,0.4745000302791595,0.4114993512630462,293.0859069824219,297.1499938964844,293.1499938964844,0.0336573086678981,-5610.50048828125,304.1503295898437,0.5637124180793762,0.0781951770186424,0.3599599599838257,291.2691650390625,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.15887451171875,291.2714538574219,1.0,0.3507585823535919,0.9566089510917664,0.9566089510917664,1.0,1.0,-1.7884674072265625,0.7944724559783936,0.993994951248169,0.3867895305156708,0.0,0.0,0.518754780292511,66.47283172607422,43.0,45.1486930847168,-14746.0029296875,527.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460388183594,307.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18305.3359375,18000.0,0.0,0.0,0.3564474880695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149996519088745,0.6150083541870117,-8.6980044216034e-06,0.0,0.0003617489128373,0.0,0.0,56.93804550170898,0.0,0.0,0.0,0.4583370983600616,4.0,0.0,1.0
807060,293.2172546386719,297.1499938964844,293.1499938964844,0.173185110092163,-3550.518310546875,304.1658020019531,0.8483595848083496,0.2510786652565002,0.2278198003768921,293.1803894042969,297.1499938964844,293.1499938964844,0.1571383625268936,-3460.375244140625,304.16217041015625,0.8280318379402161,0.232340008020401,0.2220983952283859,293.1072998046875,297.1499938964844,293.1499938964844,0.283061146736145,-4081.857666015625,304.1543273925781,0.9737674593925476,0.3739722967147827,0.262147307395935,293.0470275878906,297.1499938964844,293.1499938964844,0.3241913318634033,-6122.58984375,304.2230834960937,0.9990000128746032,0.4855247735977173,0.3911153674125671,293.09423828125,297.1499938964844,293.1499938964844,0.0333988554775714,-5587.78759765625,304.150634765625,0.574870228767395,0.0781257823109626,0.3589635491371155,291.2869873046875,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.287109375,1.0,0.3419238626956939,0.9556854963302612,0.9556854963302612,1.0,1.0,-1.754945158958435,0.7784997224807739,0.9764454364776612,0.3776725530624389,0.0,0.0,0.4989093542098999,61.35203552246094,61.0,23.94194221496582,-14376.8427734375,489.99261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75958251953125,307.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18324.58984375,18000.0,0.0,0.0,0.3507173657417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730736255645752,0.5730820298194885,-8.399881153309252e-06,0.0,0.0003559335600584,0.0,0.0,50.470821380615234,0.0,0.0,0.0,0.4444674551486969,4.0,0.0,1.0
807120,293.2172546386719,297.1499938964844,293.1499938964844,0.173185110092163,-3550.518310546875,304.1658020019531,0.8483595848083496,0.2510786652565002,0.2278198003768921,293.1803894042969,297.1499938964844,293.1499938964844,0.1571383625268936,-3460.375244140625,304.16217041015625,0.8280318379402161,0.232340008020401,0.2220983952283859,293.1072998046875,297.1499938964844,293.1499938964844,0.283061146736145,-4081.857666015625,304.1543273925781,0.9737674593925476,0.3739722967147827,0.262147307395935,293.0470275878906,297.1499938964844,293.1499938964844,0.3241913318634033,-6122.58984375,304.2230834960937,0.9990000128746032,0.4855247735977173,0.3911153674125671,293.09423828125,297.1499938964844,293.1499938964844,0.0333988554775714,-5587.78759765625,304.150634765625,0.574870228767395,0.0781257823109626,0.3589635491371155,291.2869873046875,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.287109375,1.0,0.3419238626956939,0.9556854963302612,0.9556854963302612,1.0,1.0,-1.754945158958435,0.7784997224807739,0.9764454364776612,0.3776725530624389,0.0,0.0,0.4989093542098999,61.35203552246094,61.0,23.94194221496582,-14376.8427734375,489.99261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75958251953125,307.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18324.58984375,18000.0,0.0,0.0,0.3507173657417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730736255645752,0.5730820298194885,-8.399881153309252e-06,0.0,0.0003559335600584,0.0,0.0,50.470821380615234,0.0,0.0,0.0,0.4444674551486969,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1703411489725113,-3504.3251953125,304.1652526855469,0.8434522747993469,0.2473773807287216,0.2245682328939438,293.19244384765625,297.1499938964844,293.1499938964844,0.1547734439373016,-3419.0048828125,304.1620178222656,0.8236308097839355,0.2291280180215835,0.2191552370786667,293.11639404296875,297.1499938964844,293.1499938964844,0.2828086018562317,-4079.46044921875,304.1532592773437,0.972026526927948,0.3732094764709472,0.2616682946681976,293.0125732421875,297.1499938964844,293.1499938964844,0.3246794939041137,-6141.2197265625,304.19696044921875,0.9990000128746032,0.4951916933059692,0.3926068842411041,293.1020812988281,297.1499938964844,293.1499938964844,0.0333609580993652,-5585.79443359375,304.1504821777344,0.573600172996521,0.0779472962021827,0.3583657145500183,291.271240234375,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.2687072753906,1.0,0.341891199350357,0.954762041568756,0.954762041568756,1.0,1.0,-1.747984766960144,0.7752175331115723,0.9727672934532166,0.3755472302436828,0.0,0.0,0.4832731485366821,61.5035514831543,79.0,-18.063627243041992,-14154.9951171875,486.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18377685546875,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18253.51171875,18000.0,0.0,0.0,0.3431766927242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382790565490723,0.5382872223854065,-8.149310815497302e-06,0.0,0.0003482807369437,0.0,0.0,45.4277229309082,0.0,0.0,0.0,0.4330870807170868,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1703411489725113,-3504.3251953125,304.1652526855469,0.8434522747993469,0.2473773807287216,0.2245682328939438,293.19244384765625,297.1499938964844,293.1499938964844,0.1547734439373016,-3419.0048828125,304.1620178222656,0.8236308097839355,0.2291280180215835,0.2191552370786667,293.11639404296875,297.1499938964844,293.1499938964844,0.2828086018562317,-4079.46044921875,304.1532592773437,0.972026526927948,0.3732094764709472,0.2616682946681976,293.0125732421875,297.1499938964844,293.1499938964844,0.3246794939041137,-6141.2197265625,304.19696044921875,0.9990000128746032,0.4951916933059692,0.3926068842411041,293.1020812988281,297.1499938964844,293.1499938964844,0.0333609580993652,-5585.79443359375,304.1504821777344,0.573600172996521,0.0779472962021827,0.3583657145500183,291.271240234375,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.2687072753906,1.0,0.341891199350357,0.954762041568756,0.954762041568756,1.0,1.0,-1.747984766960144,0.7752175331115723,0.9727672934532166,0.3755472302436828,0.0,0.0,0.4832731485366821,61.5035514831543,79.0,-18.063627243041992,-14154.9951171875,486.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18377685546875,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18253.51171875,18000.0,0.0,0.0,0.3431766927242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382790565490723,0.5382872223854065,-8.149310815497302e-06,0.0,0.0003482807369437,0.0,0.0,45.4277229309082,0.0,0.0,0.0,0.4330870807170868,4.0,0.0,1.0
807300,293.2319030761719,297.1499938964844,293.1499938964844,0.1690734475851059,-3483.920166015625,304.1647644042969,0.8363525867462158,0.2454564571380615,0.2229302078485489,293.1983947753906,297.1499938964844,293.1499938964844,0.1537032425403595,-3400.476318359375,304.1617736816406,0.8168284893035889,0.2274214327335357,0.217641070485115,293.1208801269531,297.1499938964844,293.1499938964844,0.2829460501670837,-4081.47607421875,304.15240478515625,0.9655166268348694,0.3727566003799438,0.2614173293113708,293.0101928710937,297.1499938964844,293.1499938964844,0.3320920169353485,-6260.96728515625,304.1748962402344,0.9990000128746032,0.4974088966846466,0.4003432095050812,293.1059875488281,297.1499938964844,293.1499938964844,0.0333961583673954,-5590.05517578125,304.1503295898437,0.5688940286636353,0.0777913331985473,0.3580988645553589,291.2518615722656,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.19024658203125,291.2490539550781,1.0,0.3444461226463318,0.9543002843856812,0.9543002843856812,1.0,1.0,-1.7528613805770874,0.7775435447692871,0.9753177762031556,0.3767465651035309,0.0,0.0,0.4784110486507416,63.24637985229492,79.0,-35.393028259277344,-14117.087890625,494.3429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697814941406,307.9699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18194.208984375,18000.0,0.0,0.0,0.3390580713748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266465544700623,0.5266546607017517,-8.061019798333291e-06,0.0,0.0003441008448135,0.0,0.0,43.78752899169922,0.0,0.0,0.0,0.4292532205581665,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1678282171487808,-3463.876708984375,304.16436767578125,0.8271183371543884,0.2434878945350647,0.2212821096181869,293.20428466796875,297.1499938964844,293.1499938964844,0.1526372581720352,-3382.0234375,304.1615905761719,0.8074990510940552,0.2256506234407425,0.2160992920398712,293.1252746582031,297.1499938964844,293.1499938964844,0.2831346988677978,-4084.086669921875,304.1516418457031,0.955761730670929,0.3722598254680633,0.2611599266529083,293.0187683105469,297.1499938964844,293.1499938964844,0.343353122472763,-6438.6474609375,304.1498718261719,0.9990000128746032,0.4975071251392364,0.4118105769157409,293.1100158691406,297.1499938964844,293.1499938964844,0.033416498452425,-5593.20556640625,304.1502380371094,0.562074601650238,0.077557124197483,0.3576997816562652,291.23028564453125,291.1499938964844,270.7485656738281,269.71612548828125,283.2355041503906,293.1954345703125,291.2271728515625,1.0,0.3484238684177398,0.9538276195526124,0.9538276195526124,1.0,1.0,-1.7620071172714231,0.7819008231163025,0.980106234550476,0.3790893256664276,0.0,0.0,0.4752085506916046,65.9330825805664,97.0,-47.78562545776367,-14116.1572265625,508.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.524169921875,308.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6171875,18000.0,0.0,0.0,0.3349139392375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184736847877502,0.5184816718101501,-7.997149623406585e-06,0.0,0.000339895079378,0.0,0.0,42.646949768066406,0.0,0.0,0.0,0.4265437126159668,4.0,0.0,1.0
807420,293.2460021972656,297.1499938964844,293.1499938964844,0.1653632819652557,-3424.153076171875,304.1636962890625,0.8035010695457458,0.239395409822464,0.2179375737905502,293.2159423828125,297.1499938964844,293.1499938964844,0.1504869610071182,-3344.760986328125,304.16131591796875,0.7831124663352966,0.2219125926494598,0.2129233181476593,293.1339111328125,297.1499938964844,293.1499938964844,0.2836231887340545,-4090.577392578125,304.1502685546875,0.9284217357635498,0.3711386620998382,0.2606227993965149,293.0682678222656,297.1499938964844,293.1499938964844,0.375614196062088,-6935.537109375,304.0960998535156,0.9990000128746032,0.4908874034881592,0.4437692165374756,293.1188049316406,297.1499938964844,293.1499938964844,0.0333290994167327,-5589.09814453125,304.1502990722656,0.5438942313194275,0.0767925158143043,0.3560958802700043,291.1818542480469,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1786499023437,1.0,0.3598445951938629,0.9528822898864746,0.9528822898864746,1.0,1.0,-1.7899730205535889,0.7952308058738708,0.9947422742843628,0.3863697350025177,0.0,0.0,0.4741499125957489,73.8563232421875,100.0,-62.19692993164063,-14209.8466796875,550.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7125549316406,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.068359375,18000.0,0.0,0.0,0.327099859714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121690630912781,0.5121769905090332,-7.934604582260363e-06,0.0,0.0003319647803436,0.0,0.0,41.71709442138672,0.0,0.0,0.0,0.4243414103984833,4.0,0.0,1.0
807480,293.2460021972656,297.1499938964844,293.1499938964844,0.1653632819652557,-3424.153076171875,304.1636962890625,0.8035010695457458,0.239395409822464,0.2179375737905502,293.2159423828125,297.1499938964844,293.1499938964844,0.1504869610071182,-3344.760986328125,304.16131591796875,0.7831124663352966,0.2219125926494598,0.2129233181476593,293.1339111328125,297.1499938964844,293.1499938964844,0.2836231887340545,-4090.577392578125,304.1502685546875,0.9284217357635498,0.3711386620998382,0.2606227993965149,293.0682678222656,297.1499938964844,293.1499938964844,0.375614196062088,-6935.537109375,304.0960998535156,0.9990000128746032,0.4908874034881592,0.4437692165374756,293.1188049316406,297.1499938964844,293.1499938964844,0.0333290994167327,-5589.09814453125,304.1502990722656,0.5438942313194275,0.0767925158143043,0.3560958802700043,291.1818542480469,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1786499023437,1.0,0.3598445951938629,0.9528822898864746,0.9528822898864746,1.0,1.0,-1.7899730205535889,0.7952308058738708,0.9947422742843628,0.3863697350025177,0.0,0.0,0.4741499125957489,73.8563232421875,100.0,-62.19692993164063,-14209.8466796875,550.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7125549316406,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.068359375,18000.0,0.0,0.0,0.327099859714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121690630912781,0.5121769905090332,-7.934604582260363e-06,0.0,0.0003319647803436,0.0,0.0,41.71709442138672,0.0,0.0,0.0,0.4243414103984833,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.162450686097145,-3376.206298828125,304.1640319824219,0.7781338691711426,0.2351985871791839,0.214519664645195,293.2268981933594,297.1499938964844,293.1499938964844,0.1478781402111053,-3298.552490234375,304.16192626953125,0.758894145488739,0.2180179953575134,0.2096193134784698,293.1417541503906,297.1499938964844,293.1499938964844,0.283442884683609,-4088.680419921875,304.15057373046875,0.9010669589042664,0.3699526190757751,0.2600581645965576,293.1413269042969,297.1499938964844,293.1499938964844,0.390407383441925,-7147.0419921875,304.0926513671875,0.9874285459518432,0.4781154692173004,0.4563589096069336,293.127685546875,297.1499938964844,293.1499938964844,0.0329120308160781,-5555.55908203125,304.1509094238281,0.5251954793930054,0.0757762491703033,0.3533484935760498,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.2048645019531,291.15966796875,1.0,0.3683849275112152,0.951936900615692,0.951936900615692,1.0,1.0,-1.7935922145843506,0.7968329191207886,0.9967592358589172,0.3875957131385803,0.0,0.0,0.4755388796329498,82.81500244140625,103.0,-21.87277030944824,-14251.998046875,580.1310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7297668457031,308.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3671875,18000.0,0.0,0.0,0.3205952644348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152961611747742,0.5153040885925293,-7.94225161371287e-06,0.0,0.0003253634204156,0.0,0.0,42.06767272949219,0.0,0.0,0.0,0.4251225590705871,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.162450686097145,-3376.206298828125,304.1640319824219,0.7781338691711426,0.2351985871791839,0.214519664645195,293.2268981933594,297.1499938964844,293.1499938964844,0.1478781402111053,-3298.552490234375,304.16192626953125,0.758894145488739,0.2180179953575134,0.2096193134784698,293.1417541503906,297.1499938964844,293.1499938964844,0.283442884683609,-4088.680419921875,304.15057373046875,0.9010669589042664,0.3699526190757751,0.2600581645965576,293.1413269042969,297.1499938964844,293.1499938964844,0.390407383441925,-7147.0419921875,304.0926513671875,0.9874285459518432,0.4781154692173004,0.4563589096069336,293.127685546875,297.1499938964844,293.1499938964844,0.0329120308160781,-5555.55908203125,304.1509094238281,0.5251954793930054,0.0757762491703033,0.3533484935760498,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.2048645019531,291.15966796875,1.0,0.3683849275112152,0.951936900615692,0.951936900615692,1.0,1.0,-1.7935922145843506,0.7968329191207886,0.9967592358589172,0.3875957131385803,0.0,0.0,0.4755388796329498,82.81500244140625,103.0,-21.87277030944824,-14251.998046875,580.1310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7297668457031,308.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3671875,18000.0,0.0,0.0,0.3205952644348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152961611747742,0.5153040885925293,-7.94225161371287e-06,0.0,0.0003253634204156,0.0,0.0,42.06767272949219,0.0,0.0,0.0,0.4251225590705871,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588447093963623,-3315.6083984375,304.1653137207031,0.7558417916297913,0.2308406978845596,0.2110162675380706,293.237548828125,297.1499938964844,293.1499938964844,0.1445946842432022,-3239.170166015625,304.16339111328125,0.7380787134170532,0.2139111906290054,0.206181988120079,293.1494445800781,297.1499938964844,293.1499938964844,0.2820846736431122,-4072.407958984375,304.152587890625,0.8787992596626282,0.3686025440692901,0.2594362199306488,293.1784362792969,297.1499938964844,293.1499938964844,0.3825434148311615,-7021.8837890625,304.1240234375,0.9605254530906676,0.4707469940185547,0.4483107030391693,293.13592529296875,297.1499938964844,293.1499938964844,0.0322448760271072,-5497.8974609375,304.1517028808594,0.5092859268188477,0.0746697336435318,0.3502703011035919,291.1810913085937,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2183837890625,291.1811218261719,1.0,0.373801052570343,0.9505407810211182,0.9505407810211182,1.0,1.0,-1.7706348896026611,0.7858542799949646,0.9847806096076964,0.3813336491584778,0.0,0.0,0.469332605600357,91.63220977783205,106.0,7.040680885314941,-14022.8359375,591.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67803955078125,308.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.595703125,18000.0,0.0,0.0,0.3148949742317199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064733028411865,0.5064812302589417,-7.907077815616503e-06,0.0,0.0003195783647242,0.0,0.0,41.020050048828125,0.0,0.0,0.0,0.4225285947322845,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588447093963623,-3315.6083984375,304.1653137207031,0.7558417916297913,0.2308406978845596,0.2110162675380706,293.237548828125,297.1499938964844,293.1499938964844,0.1445946842432022,-3239.170166015625,304.16339111328125,0.7380787134170532,0.2139111906290054,0.206181988120079,293.1494445800781,297.1499938964844,293.1499938964844,0.2820846736431122,-4072.407958984375,304.152587890625,0.8787992596626282,0.3686025440692901,0.2594362199306488,293.1784362792969,297.1499938964844,293.1499938964844,0.3825434148311615,-7021.8837890625,304.1240234375,0.9605254530906676,0.4707469940185547,0.4483107030391693,293.13592529296875,297.1499938964844,293.1499938964844,0.0322448760271072,-5497.8974609375,304.1517028808594,0.5092859268188477,0.0746697336435318,0.3502703011035919,291.1810913085937,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2183837890625,291.1811218261719,1.0,0.373801052570343,0.9505407810211182,0.9505407810211182,1.0,1.0,-1.7706348896026611,0.7858542799949646,0.9847806096076964,0.3813336491584778,0.0,0.0,0.469332605600357,91.63220977783205,106.0,7.040680885314941,-14022.8359375,591.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67803955078125,308.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.595703125,18000.0,0.0,0.0,0.3148949742317199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064733028411865,0.5064812302589417,-7.907077815616503e-06,0.0,0.0003195783647242,0.0,0.0,41.020050048828125,0.0,0.0,0.0,0.4225285947322845,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.155296191573143,-3256.060546875,304.1661376953125,0.7403720617294312,0.2263791114091873,0.2072965204715728,293.2478942871094,297.1499938964844,293.1499938964844,0.1412715762853622,-3179.158935546875,304.1644592285156,0.7232868075370789,0.2095938473939895,0.2024263143539428,293.1568908691406,297.1499938964844,293.1499938964844,0.2808828055858612,-4058.32666015625,304.1537170410156,0.8640677332878113,0.3671037256717682,0.2586198449134826,293.1949462890625,297.1499938964844,293.1499938964844,0.3789024353027344,-6962.49560546875,304.13848876953125,0.9409145712852478,0.4666567742824554,0.4442061483860016,293.1434631347656,297.1499938964844,293.1499938964844,0.0315012410283088,-5434.61474609375,304.1523742675781,0.4985562562942505,0.0734964460134506,0.3463596105575561,291.1861572265625,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.22882080078125,291.1864318847656,1.0,0.3775377869606018,0.9491446018218994,0.9491446018218994,1.0,1.0,-1.7510539293289185,0.7764880657196045,0.9745658040046692,0.3760053217411041,0.0,0.0,0.4642292261123657,98.19694519042967,109.0,7.846457481384277,-13802.1455078125,597.3845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6229858398437,307.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.830078125,18000.0,0.0,0.0,0.3094417750835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497397780418396,0.4974056184291839,-7.852698217902798e-06,0.0,0.0003140440676361,0.0,0.0,39.87520980834961,0.0,0.0,0.0,0.4196925759315491,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.155296191573143,-3256.060546875,304.1661376953125,0.7403720617294312,0.2263791114091873,0.2072965204715728,293.2478942871094,297.1499938964844,293.1499938964844,0.1412715762853622,-3179.158935546875,304.1644592285156,0.7232868075370789,0.2095938473939895,0.2024263143539428,293.1568908691406,297.1499938964844,293.1499938964844,0.2808828055858612,-4058.32666015625,304.1537170410156,0.8640677332878113,0.3671037256717682,0.2586198449134826,293.1949462890625,297.1499938964844,293.1499938964844,0.3789024353027344,-6962.49560546875,304.13848876953125,0.9409145712852478,0.4666567742824554,0.4442061483860016,293.1434631347656,297.1499938964844,293.1499938964844,0.0315012410283088,-5434.61474609375,304.1523742675781,0.4985562562942505,0.0734964460134506,0.3463596105575561,291.1861572265625,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.22882080078125,291.1864318847656,1.0,0.3775377869606018,0.9491446018218994,0.9491446018218994,1.0,1.0,-1.7510539293289185,0.7764880657196045,0.9745658040046692,0.3760053217411041,0.0,0.0,0.4642292261123657,98.19694519042967,109.0,7.846457481384277,-13802.1455078125,597.3845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6229858398437,307.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.830078125,18000.0,0.0,0.0,0.3094417750835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497397780418396,0.4974056184291839,-7.852698217902798e-06,0.0,0.0003140440676361,0.0,0.0,39.87520980834961,0.0,0.0,0.0,0.4196925759315491,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1535125374794006,-3226.06103515625,304.1664428710937,0.7339927554130554,0.2241358309984207,0.2054012715816497,293.2528381347656,297.1499938964844,293.1499938964844,0.1395660787820816,-3148.285400390625,304.1649475097656,0.7168264389038086,0.2073826342821121,0.2004723250865936,293.1604309082031,297.1499938964844,293.1499938964844,0.2802564203739166,-4051.03857421875,304.1541748046875,0.858254611492157,0.3663222789764404,0.2581708431243896,293.2001342773437,297.1499938964844,293.1499938964844,0.3775582313537597,-6940.966796875,304.1430053710937,0.9329545497894288,0.4650645852088928,0.442722350358963,293.1469116210937,297.1499938964844,293.1499938964844,0.0311107691377401,-5401.3193359375,304.15264892578125,0.4941816329956054,0.0729041397571563,0.3442631661891937,291.1875,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.233154296875,291.1875305175781,1.0,0.3789690732955932,0.94844651222229,0.94844651222229,1.0,1.0,-1.7415940761566162,0.7719658613204956,0.9696282148361206,0.3734326660633087,0.0,0.0,0.4615840911865234,100.95564270019533,109.0,5.508204936981201,-13688.849609375,599.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5941772460937,307.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.326171875,18000.0,0.0,0.0,0.3068137466907501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925441145896911,0.4925519526004791,-7.824272870493587e-06,0.0,0.0003113769344054,0.0,0.0,39.273223876953125,0.0,0.0,0.0,0.4181918501853943,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1517274975776672,-3195.98291015625,304.16668701171875,0.7281519770622253,0.2218877971172332,0.2034915685653686,293.25762939453125,297.1499938964844,293.1499938964844,0.1378387957811355,-3116.955322265625,304.1653747558594,0.7105581164360046,0.2051428705453872,0.1984799802303314,293.163818359375,297.1499938964844,293.1499938964844,0.2796171605587005,-4043.62158203125,304.1545715332031,0.8531180620193481,0.3655235469341278,0.2577020525932312,293.2043762207031,297.1499938964844,293.1499938964844,0.3763363361358642,-6921.681640625,304.146484375,0.9258692860603333,0.4635982811450958,0.441394954919815,293.150146484375,297.1499938964844,293.1499938964844,0.0307139903306961,-5367.396484375,304.15289306640625,0.4901862144470215,0.0723095163702964,0.3421106338500976,291.1881103515625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.237060546875,291.1881103515625,1.0,0.380188375711441,0.9480039477348328,0.9480039477348328,1.0,1.0,-1.7321677207946775,0.7674721479415894,0.9646956324577332,0.3708800673484802,0.0,0.0,0.4589836299419403,103.473388671875,112.0,3.853516578674317,-13578.046875,600.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653991699219,307.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.998046875,18000.0,0.0,0.0,0.3042422235012054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878661334514618,0.4878739416599273,-7.796558747941162e-06,0.0,0.0003087671939283,0.0,0.0,38.69638442993164,0.0,0.0,0.0,0.4167379736900329,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.14814093708992,-3135.33837890625,304.1671142578125,0.7173832654953003,0.217379555106163,0.1996399611234665,293.26666259765625,297.1499938964844,293.1499938964844,0.1343119442462921,-3052.746826171875,304.1661071777344,0.6983403563499451,0.2005833387374878,0.1943956017494201,293.17022705078125,297.1499938964844,293.1499938964844,0.2782681882381439,-4027.995849609375,304.1553039550781,0.8442926406860352,0.3638745546340942,0.2567125558853149,293.211181640625,297.1499938964844,293.1499938964844,0.373993843793869,-6885.462890625,304.1515197753906,0.9137805700302124,0.4608379602432251,0.4389514327049255,293.1560363769531,297.1499938964844,293.1499938964844,0.0299054197967052,-5297.39697265625,304.1532592773437,0.4827999174594879,0.0711095184087753,0.337662011384964,291.18914794921875,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441101074219,291.18914794921875,1.0,0.3821326494216919,0.947118878364563,0.947118878364563,1.0,1.0,-1.713175892829895,0.7584283351898193,0.9547475576400756,0.3657416403293609,0.0,0.0,0.4536880850791931,107.96768951416016,100.0,2.071906089782715,-13357.478515625,600.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5087280273437,307.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.001953125,18000.0,0.0,0.0,0.2992622852325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785668551921844,0.4785746037960052,-7.742745765426662e-06,0.0,0.0003037131682503,0.0,0.0,37.56910705566406,0.0,0.0,0.0,0.4138602614402771,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.14814093708992,-3135.33837890625,304.1671142578125,0.7173832654953003,0.217379555106163,0.1996399611234665,293.26666259765625,297.1499938964844,293.1499938964844,0.1343119442462921,-3052.746826171875,304.1661071777344,0.6983403563499451,0.2005833387374878,0.1943956017494201,293.17022705078125,297.1499938964844,293.1499938964844,0.2782681882381439,-4027.995849609375,304.1553039550781,0.8442926406860352,0.3638745546340942,0.2567125558853149,293.211181640625,297.1499938964844,293.1499938964844,0.373993843793869,-6885.462890625,304.1515197753906,0.9137805700302124,0.4608379602432251,0.4389514327049255,293.1560363769531,297.1499938964844,293.1499938964844,0.0299054197967052,-5297.39697265625,304.1532592773437,0.4827999174594879,0.0711095184087753,0.337662011384964,291.18914794921875,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441101074219,291.18914794921875,1.0,0.3821326494216919,0.947118878364563,0.947118878364563,1.0,1.0,-1.713175892829895,0.7584283351898193,0.9547475576400756,0.3657416403293609,0.0,0.0,0.4536880850791931,107.96768951416016,100.0,2.071906089782715,-13357.478515625,600.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5087280273437,307.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.001953125,18000.0,0.0,0.0,0.2992622852325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785668551921844,0.4785746037960052,-7.742745765426662e-06,0.0,0.0003037131682503,0.0,0.0,37.56910705566406,0.0,0.0,0.0,0.4138602614402771,4.0,0.0,1.0
