time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1443813592195511,-3071.375,304.16766357421875,0.7132960557937622,0.2129036784172058,0.1955956220626831,293.2748718261719,297.1499938964844,293.1499938964844,0.1305427253246307,-2983.681640625,304.1670227050781,0.6934316754341125,0.1959594339132309,0.190020203590393,293.1759948730469,297.1499938964844,293.1499938964844,0.2766351103782654,-4009.017333984375,304.15625,0.8438411355018616,0.3621942400932312,0.2555325329303741,293.21661376953125,297.1499938964844,293.1499938964844,0.3714196979999542,-6846.42236328125,304.1552734375,0.9127947092056274,0.4581830203533172,0.4364193081855774,293.1611022949219,297.1499938964844,293.1499938964844,0.0286211371421813,-5217.98486328125,304.15435791015625,0.4803294539451599,0.0699236541986465,0.3322041630744934,291.1915283203125,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501220703125,291.19171142578125,1.0,0.378502756357193,0.9462337493896484,0.9462337493896484,1.0,1.0,-1.6920582056045532,0.7483850121498108,0.9436732530593872,0.3600530922412872,0.0,0.0,0.4480319917201996,107.0035629272461,88.0,3.604891300201416,-13129.341796875,583.0906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45672607421875,307.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.03125,18000.0,0.0,0.0,0.2944539487361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690375924110412,0.4690452814102173,-7.689549420319963e-06,0.0,0.0002988333289977,0.0,0.0,36.44100189208984,0.0,0.0,0.0,0.4109405279159546,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1443813592195511,-3071.375,304.16766357421875,0.7132960557937622,0.2129036784172058,0.1955956220626831,293.2748718261719,297.1499938964844,293.1499938964844,0.1305427253246307,-2983.681640625,304.1670227050781,0.6934316754341125,0.1959594339132309,0.190020203590393,293.1759948730469,297.1499938964844,293.1499938964844,0.2766351103782654,-4009.017333984375,304.15625,0.8438411355018616,0.3621942400932312,0.2555325329303741,293.21661376953125,297.1499938964844,293.1499938964844,0.3714196979999542,-6846.42236328125,304.1552734375,0.9127947092056274,0.4581830203533172,0.4364193081855774,293.1611022949219,297.1499938964844,293.1499938964844,0.0286211371421813,-5217.98486328125,304.15435791015625,0.4803294539451599,0.0699236541986465,0.3322041630744934,291.1915283203125,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501220703125,291.19171142578125,1.0,0.378502756357193,0.9462337493896484,0.9462337493896484,1.0,1.0,-1.6920582056045532,0.7483850121498108,0.9436732530593872,0.3600530922412872,0.0,0.0,0.4480319917201996,107.0035629272461,88.0,3.604891300201416,-13129.341796875,583.0906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45672607421875,307.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.03125,18000.0,0.0,0.0,0.2944539487361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690375924110412,0.4690452814102173,-7.689549420319963e-06,0.0,0.0002988333289977,0.0,0.0,36.44100189208984,0.0,0.0,0.0,0.4109405279159546,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405640393495559,-3006.071533203125,304.16815185546875,0.7142555713653564,0.2085116058588028,0.19147789478302,293.2821655273437,297.1499938964844,293.1499938964844,0.1266387104988098,-2911.711669921875,304.1678466796875,0.6937081813812256,0.1913192719221115,0.1854712814092636,293.18096923828125,297.1499938964844,293.1499938964844,0.2748320400714874,-3988.07275390625,304.1571655273437,0.8493309617042542,0.3605213761329651,0.25424325466156,293.2210693359375,297.1499938964844,293.1499938964844,0.3686638474464416,-6805.13916015625,304.1580810546875,0.919558882713318,0.4555902481079101,0.4338025450706482,293.1653137207031,297.1499938964844,293.1499938964844,0.0277046374976634,-5116.349609375,304.1543884277344,0.4816773235797882,0.0687910467386245,0.3262443244457245,291.1947937011719,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.25518798828125,291.1949462890625,1.0,0.3714771866798401,0.9453954100608826,0.9453954100608826,1.0,1.0,-1.6698077917099,0.7378259897232056,0.9319818019866944,0.3540573120117187,0.0,0.0,0.4418382346630096,102.19256591796876,76.0,4.206137657165527,-12892.41796875,554.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156799316406,307.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.955078125,18000.0,0.0,0.0,0.2897232472896576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458700954914093,0.4587085843086242,-7.633679160790052e-06,0.0,0.000294032273814,0.0,0.0,35.245819091796875,0.0,0.0,0.0,0.4078340232372284,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405640393495559,-3006.071533203125,304.16815185546875,0.7142555713653564,0.2085116058588028,0.19147789478302,293.2821655273437,297.1499938964844,293.1499938964844,0.1266387104988098,-2911.711669921875,304.1678466796875,0.6937081813812256,0.1913192719221115,0.1854712814092636,293.18096923828125,297.1499938964844,293.1499938964844,0.2748320400714874,-3988.07275390625,304.1571655273437,0.8493309617042542,0.3605213761329651,0.25424325466156,293.2210693359375,297.1499938964844,293.1499938964844,0.3686638474464416,-6805.13916015625,304.1580810546875,0.919558882713318,0.4555902481079101,0.4338025450706482,293.1653137207031,297.1499938964844,293.1499938964844,0.0277046374976634,-5116.349609375,304.1543884277344,0.4816773235797882,0.0687910467386245,0.3262443244457245,291.1947937011719,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.25518798828125,291.1949462890625,1.0,0.3714771866798401,0.9453954100608826,0.9453954100608826,1.0,1.0,-1.6698077917099,0.7378259897232056,0.9319818019866944,0.3540573120117187,0.0,0.0,0.4418382346630096,102.19256591796876,76.0,4.206137657165527,-12892.41796875,554.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156799316406,307.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.955078125,18000.0,0.0,0.0,0.2897232472896576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458700954914093,0.4587085843086242,-7.633679160790052e-06,0.0,0.000294032273814,0.0,0.0,35.245819091796875,0.0,0.0,0.0,0.4078340232372284,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367490738630294,-2940.4541015625,304.16845703125,0.7188512682914734,0.2041922360658645,0.1873403787612915,293.2886047363281,297.1499938964844,293.1499938964844,0.1226685270667076,-2838.068359375,304.16851806640625,0.6977406740188599,0.1866640448570251,0.1808160543441772,293.18536376953125,297.1499938964844,293.1499938964844,0.2729351818561554,-3966.061279296875,304.1579284667969,0.8594425916671753,0.3588495552539825,0.2528879344463348,293.2248229980469,297.1499938964844,293.1499938964844,0.3658033311367035,-6762.62841796875,304.16015625,0.9323585629463196,0.4530325829982757,0.4311317205429077,293.1687316894531,297.1499938964844,293.1499938964844,0.0267727486789226,-5019.328125,304.1545104980469,0.4857665598392486,0.0677065178751945,0.3200742602348327,291.197998046875,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2593994140625,291.1981506347656,1.0,0.3621260523796081,0.9445571303367616,0.9445571303367616,1.0,1.0,-1.6470091342926023,0.727026104927063,0.9199830293655396,0.3479178249835968,0.0,0.0,0.435222178697586,95.0343780517578,64.0,4.396180629730225,-12653.29296875,519.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38836669921875,307.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.283203125,18000.0,0.0,0.0,0.2849924862384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447867751121521,0.4478753209114074,-7.576337793580023e-06,0.0,0.0002892311313189,0.0,0.0,34.020843505859375,0.0,0.0,0.0,0.4046292901039123,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367490738630294,-2940.4541015625,304.16845703125,0.7188512682914734,0.2041922360658645,0.1873403787612915,293.2886047363281,297.1499938964844,293.1499938964844,0.1226685270667076,-2838.068359375,304.16851806640625,0.6977406740188599,0.1866640448570251,0.1808160543441772,293.18536376953125,297.1499938964844,293.1499938964844,0.2729351818561554,-3966.061279296875,304.1579284667969,0.8594425916671753,0.3588495552539825,0.2528879344463348,293.2248229980469,297.1499938964844,293.1499938964844,0.3658033311367035,-6762.62841796875,304.16015625,0.9323585629463196,0.4530325829982757,0.4311317205429077,293.1687316894531,297.1499938964844,293.1499938964844,0.0267727486789226,-5019.328125,304.1545104980469,0.4857665598392486,0.0677065178751945,0.3200742602348327,291.197998046875,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2593994140625,291.1981506347656,1.0,0.3621260523796081,0.9445571303367616,0.9445571303367616,1.0,1.0,-1.6470091342926023,0.727026104927063,0.9199830293655396,0.3479178249835968,0.0,0.0,0.435222178697586,95.0343780517578,64.0,4.396180629730225,-12653.29296875,519.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38836669921875,307.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.283203125,18000.0,0.0,0.0,0.2849924862384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447867751121521,0.4478753209114074,-7.576337793580023e-06,0.0,0.0002892311313189,0.0,0.0,34.020843505859375,0.0,0.0,0.0,0.4046292901039123,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348501294851303,-2907.656494140625,304.1685485839844,0.7222917079925537,0.2020549327135086,0.1852708756923675,293.29156494140625,297.1499938964844,293.1499938964844,0.1206683367490768,-2800.787841796875,304.1687927246094,0.7010005116462708,0.1843278259038925,0.1784578710794448,293.1873474121094,297.1499938964844,293.1499938964844,0.2719626128673553,-3954.782958984375,304.15826416015625,0.8661651015281677,0.3580107986927032,0.2521917521953583,293.2264404296875,297.1499938964844,293.1499938964844,0.3643474280834198,-6741.08154296875,304.16094970703125,0.9407141208648682,0.4517613053321838,0.4297814965248108,293.17022705078125,297.1499938964844,293.1499938964844,0.0262111537158489,-4968.8662109375,304.1546936035156,0.488668292760849,0.0671775639057159,0.3169451951980591,291.19952392578125,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2612609863281,291.1996459960937,1.0,0.3568025827407837,0.9441379904747008,0.9441379904747008,1.0,1.0,-1.63547945022583,0.7215718030929565,0.9139075875282288,0.3448147773742676,0.0,0.0,0.4317682981491089,90.86529541015624,64.0,4.276033878326416,-12533.23828125,501.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800048828125,307.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.099609375,18000.0,0.0,0.0,0.2826084196567535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422779977321625,0.4422855377197265,-7.5473112701729406e-06,0.0,0.0002868116134777,0.0,0.0,33.39992904663086,0.0,0.0,0.0,0.4029985070228576,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329589039087295,-2874.899169921875,304.1686096191406,0.7264509201049805,0.1999299675226211,0.1832026690244674,293.2943420410156,297.1499938964844,293.1499938964844,0.1186612099409103,-2763.25244140625,304.16900634765625,0.7050520181655884,0.1819841712713241,0.1760822534561157,293.189208984375,297.1499938964844,293.1499938964844,0.2709779143333435,-3943.3662109375,304.1585388183594,0.8740267157554626,0.3571686446666717,0.2514855861663818,293.2279968261719,297.1499938964844,293.1499938964844,0.3628797233104706,-6719.40185546875,304.16162109375,0.950140655040741,0.4504927396774292,0.428423672914505,293.17156982421875,297.1499938964844,293.1499938964844,0.0256720259785652,-4919.02685546875,304.1548156738281,0.4921201467514038,0.0666550025343895,0.3137974441051483,291.200927734375,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.2629699707031,291.2010498046875,1.0,0.3511386811733246,0.9437705278396606,0.9437705278396606,1.0,1.0,-1.6238869428634644,0.7160948514938354,0.9077920913696288,0.3416982591152191,0.0,0.0,0.428229808807373,86.42320251464844,52.0,4.099681854248047,-12413.216796875,481.8521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749694824219,307.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.58984375,18000.0,0.0,0.0,0.2802041172981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366068243980407,0.4366143345832824,-7.518236088799313e-06,0.0,0.0002843715483322,0.0,0.0,32.777530670166016,0.0,0.0,0.0,0.4013591706752777,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1292036473751068,-2809.572265625,304.1686706542969,0.7371833324432373,0.1957118660211563,0.1790740489959716,293.299560546875,297.1499938964844,293.1499938964844,0.1146309822797775,-2687.490234375,304.1694030761719,0.7153957486152649,0.177269622683525,0.1712830811738968,293.19268798828125,297.1499938964844,293.1499938964844,0.2689785063266754,-3920.188232421875,304.1590270996094,0.8934949636459351,0.3554707169532776,0.2500471770763397,293.2307434082031,297.1499938964844,293.1499938964844,0.3599183857440948,-6675.7490234375,304.16265869140625,0.9713932275772096,0.447959154844284,0.4256892800331116,293.1739807128906,297.1499938964844,293.1499938964844,0.0246063955128192,-4818.79736328125,304.1549987792969,0.500949501991272,0.065623365342617,0.307460069656372,291.2034912109375,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2035827636719,1.0,0.3389466106891632,0.9430355429649352,0.9430355429649352,1.0,1.0,-1.6005499362945557,0.7050848603248596,0.895465075969696,0.3354292213916778,0.0,0.0,0.4209224879741668,76.94444274902344,40.0,3.6267104148864746,-12173.4677734375,442.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3740539550781,307.53125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.822265625,18000.0,0.0,0.0,0.2753179967403412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250716865062713,0.4250791668891907,-7.46032310416922e-06,0.0,0.0002794127794913,0.0,0.0,31.534931182861328,0.0,0.0,0.0,0.3980738222599029,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1292036473751068,-2809.572265625,304.1686706542969,0.7371833324432373,0.1957118660211563,0.1790740489959716,293.299560546875,297.1499938964844,293.1499938964844,0.1146309822797775,-2687.490234375,304.1694030761719,0.7153957486152649,0.177269622683525,0.1712830811738968,293.19268798828125,297.1499938964844,293.1499938964844,0.2689785063266754,-3920.188232421875,304.1590270996094,0.8934949636459351,0.3554707169532776,0.2500471770763397,293.2307434082031,297.1499938964844,293.1499938964844,0.3599183857440948,-6675.7490234375,304.16265869140625,0.9713932275772096,0.447959154844284,0.4256892800331116,293.1739807128906,297.1499938964844,293.1499938964844,0.0246063955128192,-4818.79736328125,304.1549987792969,0.500949501991272,0.065623365342617,0.307460069656372,291.2034912109375,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2035827636719,1.0,0.3389466106891632,0.9430355429649352,0.9430355429649352,1.0,1.0,-1.6005499362945557,0.7050848603248596,0.895465075969696,0.3354292213916778,0.0,0.0,0.4209224879741668,76.94444274902344,40.0,3.6267104148864746,-12173.4677734375,442.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3740539550781,307.53125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.822265625,18000.0,0.0,0.0,0.2753179967403412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250716865062713,0.4250791668891907,-7.46032310416922e-06,0.0,0.0002794127794913,0.0,0.0,31.534931182861328,0.0,0.0,0.0,0.3980738222599029,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254863888025283,-2744.518798828125,304.16864013671875,0.7521724104881287,0.1915230900049209,0.1749566048383712,293.3043518066406,297.1499938964844,293.1499938964844,0.1105834692716598,-2610.850830078125,304.169677734375,0.7285977005958557,0.1725071221590042,0.1664220988750457,293.1958312988281,297.1499938964844,293.1499938964844,0.2669481337070465,-3896.647216796875,304.1593933105469,0.9199874997138976,0.3537507355213165,0.2485789954662323,293.233154296875,297.1499938964844,293.1499938964844,0.3569357395172119,-6631.8515625,304.1634216308594,0.9941326975822448,0.4454244375228882,0.4229347705841064,293.1759948730469,297.1499938964844,293.1499938964844,0.0235620290040969,-4718.08251953125,304.1550598144531,0.5133495926856995,0.0646020248532295,0.3010815680027008,291.20562744140625,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.2056884765625,1.0,0.3257859647274017,0.9423006176948548,0.9423006176948548,1.0,1.0,-1.5770432949066162,0.6940162777900696,0.8830270767211914,0.3291217684745788,0.0,0.0,0.413358986377716,66.94880676269531,28.0,3.0559074878692627,-11934.4814453125,402.2453918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3834533691406,307.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.08203125,18000.0,0.0,0.0,0.2703113853931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133830666542053,0.4133904576301574,-7.403325525956461e-06,0.0,0.0002743317163549,0.0,0.0,30.307037353515625,0.0,0.0,0.0,0.3948127627372741,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254863888025283,-2744.518798828125,304.16864013671875,0.7521724104881287,0.1915230900049209,0.1749566048383712,293.3043518066406,297.1499938964844,293.1499938964844,0.1105834692716598,-2610.850830078125,304.169677734375,0.7285977005958557,0.1725071221590042,0.1664220988750457,293.1958312988281,297.1499938964844,293.1499938964844,0.2669481337070465,-3896.647216796875,304.1593933105469,0.9199874997138976,0.3537507355213165,0.2485789954662323,293.233154296875,297.1499938964844,293.1499938964844,0.3569357395172119,-6631.8515625,304.1634216308594,0.9941326975822448,0.4454244375228882,0.4229347705841064,293.1759948730469,297.1499938964844,293.1499938964844,0.0235620290040969,-4718.08251953125,304.1550598144531,0.5133495926856995,0.0646020248532295,0.3010815680027008,291.20562744140625,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.2056884765625,1.0,0.3257859647274017,0.9423006176948548,0.9423006176948548,1.0,1.0,-1.5770432949066162,0.6940162777900696,0.8830270767211914,0.3291217684745788,0.0,0.0,0.413358986377716,66.94880676269531,28.0,3.0559074878692627,-11934.4814453125,402.2453918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3834533691406,307.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.08203125,18000.0,0.0,0.0,0.2703113853931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133830666542053,0.4133904576301574,-7.403325525956461e-06,0.0,0.0002743317163549,0.0,0.0,30.307037353515625,0.0,0.0,0.0,0.3948127627372741,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216558367013931,-2676.70263671875,304.1688232421875,0.7664997577667236,0.1873033195734024,0.1709121763706207,293.3090209960937,297.1499938964844,293.1499938964844,0.1064012050628662,-2530.696044921875,304.17010498046875,0.7402530908584595,0.1676510870456695,0.1615733951330185,293.19854736328125,297.1499938964844,293.1499938964844,0.2645542919635772,-3868.48681640625,304.1603088378906,0.9470335245132446,0.3520374000072479,0.2471722811460495,293.2215881347656,297.1499938964844,293.1499938964844,0.33370441198349,-6274.08447265625,304.1991271972656,0.9990000128746032,0.4455799162387848,0.3996483981609344,293.177490234375,297.1499938964844,293.1499938964844,0.0225808676332235,-4619.462890625,304.1549987792969,0.5258345603942871,0.0636410042643547,0.2952767312526703,291.22528076171875,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.26922607421875,291.2289123535156,1.0,0.3109741508960724,0.9416545033454896,0.9416545033454896,1.0,1.0,-1.5297703742980957,0.6717919111251831,0.8579784035682678,0.3167044222354889,0.0,0.0,0.4026344418525696,58.561519622802734,25.0,33.442264556884766,-11600.419921875,355.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40997314453125,307.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.638671875,18000.0,0.0,0.0,0.2650717794895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399831473827362,0.3998388051986694,-7.344476671278244e-06,0.0,0.0002690141554921,0.0,0.0,28.940162658691406,0.0,0.0,0.0,0.3911172151565552,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216558367013931,-2676.70263671875,304.1688232421875,0.7664997577667236,0.1873033195734024,0.1709121763706207,293.3090209960937,297.1499938964844,293.1499938964844,0.1064012050628662,-2530.696044921875,304.17010498046875,0.7402530908584595,0.1676510870456695,0.1615733951330185,293.19854736328125,297.1499938964844,293.1499938964844,0.2645542919635772,-3868.48681640625,304.1603088378906,0.9470335245132446,0.3520374000072479,0.2471722811460495,293.2215881347656,297.1499938964844,293.1499938964844,0.33370441198349,-6274.08447265625,304.1991271972656,0.9990000128746032,0.4455799162387848,0.3996483981609344,293.177490234375,297.1499938964844,293.1499938964844,0.0225808676332235,-4619.462890625,304.1549987792969,0.5258345603942871,0.0636410042643547,0.2952767312526703,291.22528076171875,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.26922607421875,291.2289123535156,1.0,0.3109741508960724,0.9416545033454896,0.9416545033454896,1.0,1.0,-1.5297703742980957,0.6717919111251831,0.8579784035682678,0.3167044222354889,0.0,0.0,0.4026344418525696,58.561519622802734,25.0,33.442264556884766,-11600.419921875,355.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40997314453125,307.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.638671875,18000.0,0.0,0.0,0.2650717794895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399831473827362,0.3998388051986694,-7.344476671278244e-06,0.0,0.0002690141554921,0.0,0.0,28.940162658691406,0.0,0.0,0.0,0.3911172151565552,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177562773227691,-2607.134033203125,304.1690368652344,0.7781333327293396,0.1829244345426559,0.1668100953102111,293.3143005371094,297.1499938964844,293.1499938964844,0.1021174117922782,-2447.847900390625,304.1705322265625,0.7491155862808228,0.1625579446554184,0.1566003710031509,293.2015380859375,297.1499938964844,293.1499938964844,0.2620297372341156,-3838.76123046875,304.1610412597656,0.9683993458747864,0.3502057492733001,0.2457645535469055,293.1763610839844,297.1499938964844,293.1499938964844,0.3065174221992492,-5856.5634765625,304.2274475097656,0.9990000128746032,0.4528819620609283,0.373016357421875,293.17877197265625,297.1499938964844,293.1499938964844,0.021691720932722,-4527.11474609375,304.1548156738281,0.5368117690086365,0.0626827925443649,0.2899742424488067,291.2530517578125,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.25396728515625,1.0,0.2978021502494812,0.9410083889961244,0.9410083889961244,1.0,1.0,-1.4788421392440796,0.6480250358581543,0.8308171033859253,0.3031423389911651,0.0,0.0,0.3865565061569214,52.1274299621582,43.0,28.90323257446289,-11153.583984375,314.69000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50006103515625,307.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.017578125,18000.0,0.0,0.0,0.2589761912822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771832585334778,0.3771905303001404,-7.252707291627303e-06,0.0,0.0002628279326017,0.0,0.0,26.74599266052246,0.0,0.0,0.0,0.3853154480457306,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177562773227691,-2607.134033203125,304.1690368652344,0.7781333327293396,0.1829244345426559,0.1668100953102111,293.3143005371094,297.1499938964844,293.1499938964844,0.1021174117922782,-2447.847900390625,304.1705322265625,0.7491155862808228,0.1625579446554184,0.1566003710031509,293.2015380859375,297.1499938964844,293.1499938964844,0.2620297372341156,-3838.76123046875,304.1610412597656,0.9683993458747864,0.3502057492733001,0.2457645535469055,293.1763610839844,297.1499938964844,293.1499938964844,0.3065174221992492,-5856.5634765625,304.2274475097656,0.9990000128746032,0.4528819620609283,0.373016357421875,293.17877197265625,297.1499938964844,293.1499938964844,0.021691720932722,-4527.11474609375,304.1548156738281,0.5368117690086365,0.0626827925443649,0.2899742424488067,291.2530517578125,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.25396728515625,1.0,0.2978021502494812,0.9410083889961244,0.9410083889961244,1.0,1.0,-1.4788421392440796,0.6480250358581543,0.8308171033859253,0.3031423389911651,0.0,0.0,0.3865565061569214,52.1274299621582,43.0,28.90323257446289,-11153.583984375,314.69000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50006103515625,307.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.017578125,18000.0,0.0,0.0,0.2589761912822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771832585334778,0.3771905303001404,-7.252707291627303e-06,0.0,0.0002628279326017,0.0,0.0,26.74599266052246,0.0,0.0,0.0,0.3853154480457306,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159410625696182,-2574.7587890625,304.1688537597656,0.7786068916320801,0.1806952655315399,0.1647880971431732,293.3170471191406,297.1499938964844,293.1499938964844,0.1000712290406227,-2408.192138671875,304.1705017089844,0.7486228942871094,0.1599324941635131,0.1541078388690948,293.2031555175781,297.1499938964844,293.1499938964844,0.2610051929950714,-3826.8740234375,304.160888671875,0.9719221591949464,0.3492356538772583,0.2450767308473587,293.1504821777344,297.1499938964844,293.1499938964844,0.3007657527923584,-5771.5009765625,304.2236022949219,0.9990000128746032,0.4576386511325836,0.3678363561630249,293.17950439453125,297.1499938964844,293.1499938964844,0.0213198140263557,-4488.294921875,304.15460205078125,0.5380673408508301,0.0621789991855621,0.2875751256942749,291.25738525390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2568664550781,1.0,0.2949945032596588,0.9406853318214417,0.9406853318214417,1.0,1.0,-1.4634840488433838,0.6409115791320801,0.8225725293159485,0.2989420592784881,0.0,0.0,0.3789209127426147,50.82352828979492,43.0,15.61407470703125,-10973.060546875,304.42254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5680847167969,307.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.623046875,18000.0,0.0,0.0,0.2555290460586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663488626480102,0.3663560748100281,-7.206137524917722e-06,0.0,0.0002593295066617,0.0,0.0,25.715879440307617,0.0,0.0,0.0,0.3825620114803314,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.114281453192234,-2545.306884765625,304.16845703125,0.7749532461166382,0.1784467101097107,0.1627836376428604,293.31988525390625,297.1499938964844,293.1499938964844,0.0981450602412223,-2370.947021484375,304.1702880859375,0.7443729043006897,0.1572643220424652,0.1516109257936477,293.2048034667969,297.1499938964844,293.1499938964844,0.2602976262569427,-3818.95556640625,304.1601867675781,0.9705469608306884,0.3482362329959869,0.2443954944610595,293.13116455078125,297.1499938964844,293.1499938964844,0.3008947074413299,-5778.994140625,304.2098693847656,0.9990000128746032,0.4614288508892059,0.368430495262146,293.1802062988281,297.1499938964844,293.1499938964844,0.0210071429610252,-4456.2734375,304.15435791015625,0.5359644293785095,0.061664056032896,0.2853105962276459,291.2484741210937,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2459716796875,1.0,0.2942201495170593,0.9405611753463744,0.9405611753463744,1.0,1.0,-1.4552513360977173,0.6371039748191833,0.8181473612785339,0.2966949343681335,0.0,0.0,0.3731852769851684,50.792442321777344,61.0,-8.12588882446289,-10835.587890625,300.6489562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63934326171875,307.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.916015625,18000.0,0.0,0.0,0.251908540725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569961488246918,0.3570033013820648,-7.163833743106807e-06,0.0,0.0002556551480665,0.0,0.0,24.8347396850586,0.0,0.0,0.0,0.380222886800766,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111315488815307,-2489.34326171875,304.16754150390625,0.7589021325111389,0.1739135384559631,0.1588364094495773,293.325439453125,297.1499938964844,293.1499938964844,0.0943941473960876,-2298.2763671875,304.1697692871094,0.728007435798645,0.1518294364213943,0.1466197818517685,293.2081604003906,297.1499938964844,293.1499938964844,0.2591783702373504,-3806.70556640625,304.1586303710937,0.956217646598816,0.3461710810661316,0.2430597692728042,293.1220092773437,297.1499938964844,293.1499938964844,0.3142646253108978,-5998.12890625,304.1672058105469,0.9990000128746032,0.4638518095016479,0.3827584087848663,293.18194580078125,297.1499938964844,293.1499938964844,0.020449299365282,-4399.2646484375,304.1538391113281,0.5244956016540527,0.0605465434491634,0.2809998691082001,291.2185974121094,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.21405029296875,1.0,0.2979540824890136,0.940312922000885,0.940312922000885,1.0,1.0,-1.4549330472946167,0.6369869112968445,0.8179461359977722,0.2964743375778198,0.0,0.0,0.365882009267807,53.65849304199219,79.0,-41.48780822753906,-10687.974609375,307.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7458190917969,307.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.203125,18000.0,0.0,0.0,0.2446502745151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450603187084198,0.3450674414634704,-7.1061417656892445e-06,0.0,0.0002482889394741,0.0,0.0,23.71893310546875,0.0,0.0,0.0,0.3772033452987671,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111315488815307,-2489.34326171875,304.16754150390625,0.7589021325111389,0.1739135384559631,0.1588364094495773,293.325439453125,297.1499938964844,293.1499938964844,0.0943941473960876,-2298.2763671875,304.1697692871094,0.728007435798645,0.1518294364213943,0.1466197818517685,293.2081604003906,297.1499938964844,293.1499938964844,0.2591783702373504,-3806.70556640625,304.1586303710937,0.956217646598816,0.3461710810661316,0.2430597692728042,293.1220092773437,297.1499938964844,293.1499938964844,0.3142646253108978,-5998.12890625,304.1672058105469,0.9990000128746032,0.4638518095016479,0.3827584087848663,293.18194580078125,297.1499938964844,293.1499938964844,0.020449299365282,-4399.2646484375,304.1538391113281,0.5244956016540527,0.0605465434491634,0.2809998691082001,291.2185974121094,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.21405029296875,1.0,0.2979540824890136,0.940312922000885,0.940312922000885,1.0,1.0,-1.4549330472946167,0.6369869112968445,0.8179461359977722,0.2964743375778198,0.0,0.0,0.365882009267807,53.65849304199219,79.0,-41.48780822753906,-10687.974609375,307.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7458190917969,307.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.203125,18000.0,0.0,0.0,0.2446502745151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450603187084198,0.3450674414634704,-7.1061417656892445e-06,0.0,0.0002482889394741,0.0,0.0,23.71893310546875,0.0,0.0,0.0,0.3772033452987671,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082531958818435,-2438.29150390625,304.1665344238281,0.7360388040542603,0.1693174839019775,0.1549546420574188,293.3309936523437,297.1499938964844,293.1499938964844,0.0908137708902359,-2229.05224609375,304.1691589355469,0.7031188607215881,0.1462625712156295,0.1416283696889877,293.21148681640625,297.1499938964844,293.1499938964844,0.2586175501346588,-3801.28271484375,304.15673828125,0.9289061427116394,0.3440205156803131,0.2417549341917038,293.1571655273437,297.1499938964844,293.1499938964844,0.3425074219703674,-6442.2880859375,304.1143493652344,0.9990000128746032,0.4575304687023163,0.4110917747020721,293.1847839355469,297.1499938964844,293.1499938964844,0.0198932737112045,-4342.93115234375,304.15350341796875,0.5069603323936462,0.0591650791466236,0.2762719988822937,291.1649780273437,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1618347167969,1.0,0.3073771893978119,0.9400646090507508,0.9400646090507508,1.0,1.0,-1.4710454940795898,0.6444994807243347,0.8265459537506104,0.3006046116352081,0.0,0.0,0.3677447140216827,59.95052719116211,82.0,-58.51027297973633,-10718.9111328125,330.70343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7641906738281,307.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.2380046993494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444055914878845,0.3444126844406128,-7.088342499628197e-06,0.0,0.0002415445196675,0.0,0.0,23.612712860107425,0.0,0.0,0.0,0.3768745362758636,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082531958818435,-2438.29150390625,304.1665344238281,0.7360388040542603,0.1693174839019775,0.1549546420574188,293.3309936523437,297.1499938964844,293.1499938964844,0.0908137708902359,-2229.05224609375,304.1691589355469,0.7031188607215881,0.1462625712156295,0.1416283696889877,293.21148681640625,297.1499938964844,293.1499938964844,0.2586175501346588,-3801.28271484375,304.15673828125,0.9289061427116394,0.3440205156803131,0.2417549341917038,293.1571655273437,297.1499938964844,293.1499938964844,0.3425074219703674,-6442.2880859375,304.1143493652344,0.9990000128746032,0.4575304687023163,0.4110917747020721,293.1847839355469,297.1499938964844,293.1499938964844,0.0198932737112045,-4342.93115234375,304.15350341796875,0.5069603323936462,0.0591650791466236,0.2762719988822937,291.1649780273437,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1618347167969,1.0,0.3073771893978119,0.9400646090507508,0.9400646090507508,1.0,1.0,-1.4710454940795898,0.6444994807243347,0.8265459537506104,0.3006046116352081,0.0,0.0,0.3677447140216827,59.95052719116211,82.0,-58.51027297973633,-10718.9111328125,330.70343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7641906738281,307.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.2380046993494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444055914878845,0.3444126844406128,-7.088342499628197e-06,0.0,0.0002415445196675,0.0,0.0,23.612712860107425,0.0,0.0,0.0,0.3768745362758636,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051148176193237,-2381.6103515625,304.166259765625,0.7131438851356506,0.1647274047136306,0.1510949432849884,293.33612060546875,297.1499938964844,293.1499938964844,0.0869457796216011,-2153.622802734375,304.16925048828125,0.6757581233978271,0.1406385153532028,0.1365994215011596,293.2144775390625,297.1499938964844,293.1499938964844,0.257392942905426,-3787.326171875,304.1565856933594,0.9012061357498168,0.3418534696102142,0.2404550015926361,293.220703125,297.1499938964844,293.1499938964844,0.3562597334384918,-6654.89892578125,304.1065673828125,0.9892483353614808,0.4444674551486969,0.4246343672275543,293.1881408691406,297.1499938964844,293.1499938964844,0.0191572085022926,-4262.73876953125,304.153564453125,0.4897969663143158,0.0576006881892681,0.2707025408744812,291.1405944824219,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1420593261719,1.0,0.314728319644928,0.9392734169960022,0.9392734169960022,1.0,1.0,-1.4672988653182983,0.6426708698272705,0.8246280550956726,0.2997620701789856,0.0,0.0,0.3711206018924713,67.25078582763672,85.0,-21.323957443237305,-10733.8046875,347.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65252685546875,307.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0234375,18000.0,0.0,0.0,0.2328515350818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488968014717102,0.3489038944244385,-7.1006184043653775e-06,0.0,0.0002363147068535,0.0,0.0,23.998918533325195,0.0,0.0,0.0,0.3778621554374695,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051148176193237,-2381.6103515625,304.166259765625,0.7131438851356506,0.1647274047136306,0.1510949432849884,293.33612060546875,297.1499938964844,293.1499938964844,0.0869457796216011,-2153.622802734375,304.16925048828125,0.6757581233978271,0.1406385153532028,0.1365994215011596,293.2144775390625,297.1499938964844,293.1499938964844,0.257392942905426,-3787.326171875,304.1565856933594,0.9012061357498168,0.3418534696102142,0.2404550015926361,293.220703125,297.1499938964844,293.1499938964844,0.3562597334384918,-6654.89892578125,304.1065673828125,0.9892483353614808,0.4444674551486969,0.4246343672275543,293.1881408691406,297.1499938964844,293.1499938964844,0.0191572085022926,-4262.73876953125,304.153564453125,0.4897969663143158,0.0576006881892681,0.2707025408744812,291.1405944824219,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1420593261719,1.0,0.314728319644928,0.9392734169960022,0.9392734169960022,1.0,1.0,-1.4672988653182983,0.6426708698272705,0.8246280550956726,0.2997620701789856,0.0,0.0,0.3711206018924713,67.25078582763672,85.0,-21.323957443237305,-10733.8046875,347.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65252685546875,307.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0234375,18000.0,0.0,0.0,0.2328515350818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488968014717102,0.3489038944244385,-7.1006184043653775e-06,0.0,0.0002363147068535,0.0,0.0,23.998918533325195,0.0,0.0,0.0,0.3778621554374695,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014963462948799,-2314.743896484375,304.1668395996094,0.689232587814331,0.1601007431745529,0.1472693383693695,293.3410339355469,297.1499938964844,293.1499938964844,0.0826049745082855,-2068.24658203125,304.1700439453125,0.6508455276489258,0.1349225044250488,0.1315540373325348,293.2175598144531,297.1499938964844,293.1499938964844,0.254831999540329,-3756.543701171875,304.1585998535156,0.8778162598609924,0.3395973145961761,0.2391516715288162,293.252685546875,297.1499938964844,293.1499938964844,0.3481833040714264,-6516.64697265625,304.1341247558594,0.9613434076309204,0.4361208379268646,0.4156408905982971,293.1915283203125,297.1499938964844,293.1499938964844,0.0182915925979614,-4160.43212890625,304.15380859375,0.4723097085952759,0.0559518784284591,0.2649617195129394,291.17828369140625,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1786193847656,1.0,0.3196367621421814,0.9384821653366088,0.9384821653366088,1.0,1.0,-1.4385089874267578,0.6292733550071716,0.809235692024231,0.2921462953090668,0.0,0.0,0.3645085394382477,74.79972076416016,88.0,18.941635131835938,-10508.0283203125,352.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4893798828125,307.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.560546875,18000.0,0.0,0.0,0.2288052439689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434537947177887,0.3434608876705169,-7.09371988705243e-06,0.0,0.0002322082291357,0.0,0.0,23.556032180786133,0.0,0.0,0.0,0.3766918778419494,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014963462948799,-2314.743896484375,304.1668395996094,0.689232587814331,0.1601007431745529,0.1472693383693695,293.3410339355469,297.1499938964844,293.1499938964844,0.0826049745082855,-2068.24658203125,304.1700439453125,0.6508455276489258,0.1349225044250488,0.1315540373325348,293.2175598144531,297.1499938964844,293.1499938964844,0.254831999540329,-3756.543701171875,304.1585998535156,0.8778162598609924,0.3395973145961761,0.2391516715288162,293.252685546875,297.1499938964844,293.1499938964844,0.3481833040714264,-6516.64697265625,304.1341247558594,0.9613434076309204,0.4361208379268646,0.4156408905982971,293.1915283203125,297.1499938964844,293.1499938964844,0.0182915925979614,-4160.43212890625,304.15380859375,0.4723097085952759,0.0559518784284591,0.2649617195129394,291.17828369140625,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1786193847656,1.0,0.3196367621421814,0.9384821653366088,0.9384821653366088,1.0,1.0,-1.4385089874267578,0.6292733550071716,0.809235692024231,0.2921462953090668,0.0,0.0,0.3645085394382477,74.79972076416016,88.0,18.941635131835938,-10508.0283203125,352.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4893798828125,307.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.560546875,18000.0,0.0,0.0,0.2288052439689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434537947177887,0.3434608876705169,-7.09371988705243e-06,0.0,0.0002322082291357,0.0,0.0,23.556032180786133,0.0,0.0,0.0,0.3766918778419494,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998178645968437,-2283.843017578125,304.1668395996094,0.6793724894523621,0.157779261469841,0.1453121304512024,293.3434753417969,297.1499938964844,293.1499938964844,0.0805001109838485,-2027.32373046875,304.17022705078125,0.6409205794334412,0.132022738456726,0.1289568841457367,293.2191162109375,297.1499938964844,293.1499938964844,0.2538759410381317,-3745.331298828125,304.1587829589844,0.8689637184143066,0.3384371101856231,0.238448828458786,293.2597961425781,297.1499938964844,293.1499938964844,0.3456819653511047,-6476.591796875,304.1415100097656,0.9497925639152528,0.4334199130535126,0.4128785133361816,293.1931457519531,297.1499938964844,293.1499938964844,0.0178724154829978,-4110.90185546875,304.15386962890625,0.4629132747650146,0.0551093891263008,0.2618215680122375,291.1791381835937,291.1499938964844,271.946533203125,270.6370544433594,283.96044921875,293.293212890625,291.179443359375,1.0,0.3215152323246002,0.9380865693092346,0.9380865693092346,1.0,1.0,-1.4251114130020142,0.6230552792549133,0.8020561337471008,0.2885932028293609,0.0,0.0,0.3624754548072815,77.94013214111328,88.0,13.246830940246582,-10391.5244140625,353.2372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4208068847656,307.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.12890625,18000.0,0.0,0.0,0.2268829941749572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401255309581756,0.3401326239109039,-7.08049492459395e-06,0.0,0.0002302573993802,0.0,0.0,23.25887680053711,0.0,0.0,0.0,0.3759242594242096,4.0,0.0,1.0
809760,293.3204345703125,297.1499938964844,293.1499938964844,0.0981011390686035,-2252.052001953125,304.1669006347656,0.6705808043479919,0.1554679870605468,0.1433474421501159,293.3458557128906,297.1499938964844,293.1499938964844,0.0783301144838333,-1985.23828125,304.1705017089844,0.6320814490318298,0.1291089951992035,0.1263289451599121,293.2206115722656,297.1499938964844,293.1499938964844,0.2527995109558105,-3732.60009765625,304.1591491699219,0.8613947033882141,0.3372697830200195,0.2377290576696396,293.26422119140625,297.1499938964844,293.1499938964844,0.343506246805191,-6442.0712890625,304.14697265625,0.9396164417266846,0.431159496307373,0.4106748700141907,293.1946105957031,297.1499938964844,293.1499938964844,0.0174440890550613,-4058.99072265625,304.1539611816406,0.4535205960273742,0.0542720407247543,0.2586201131343841,291.1841125488281,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.2955017089844,291.1851501464844,1.0,0.3231124579906463,0.9378219842910768,0.9378219842910768,1.0,1.0,-1.4122450351715088,0.6170950531959534,0.7951499223709106,0.2851917743682861,0.0,0.0,0.3597257137298584,80.76406860351562,91.0,15.275073051452637,-10284.447265625,353.9074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580017089844,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.95703125,18000.0,0.0,0.0,0.2250332236289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371134400367737,0.3371205031871795,-7.069108505675104e-06,0.0,0.0002283801150042,0.0,0.0,22.993127822875977,0.0,0.0,0.0,0.3751951456069946,4.0,0.0,1.0
809820,293.3217163085937,297.1499938964844,293.1499938964844,0.0947336181998252,-2189.546630859375,304.1668701171875,0.6554155945777893,0.1508897542953491,0.1394266486167907,293.3502197265625,297.1499938964844,293.1499938964844,0.0739488005638122,-1901.0394287109373,304.17095947265625,0.6159326434135437,0.1232588738203048,0.121016539633274,293.22332763671875,297.1499938964844,293.1499938964844,0.2507183849811554,-3708.091552734375,304.1595458984375,0.8489140868186951,0.3349245190620422,0.2362582236528396,293.26910400390625,297.1499938964844,293.1499938964844,0.3399155139923095,-6386.02587890625,304.1538391113281,0.9224855899810792,0.4272676408290863,0.4070567488670349,293.1971740722656,297.1499938964844,293.1499938964844,0.0166186448186635,-3956.4423828125,304.1540222167969,0.4378479421138763,0.0526246130466461,0.2521893978118896,291.18994140625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.18994140625,1.0,0.3256570100784302,0.9372928142547609,0.9372928142547609,1.0,1.0,-1.3873318433761597,0.6055750846862793,0.7817567586898804,0.278623104095459,0.0,0.0,0.3538674116134643,85.71517944335938,79.0,7.621812343597412,-10054.26171875,353.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530822753906,306.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.39453125,18000.0,0.0,0.0,0.2214714288711547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296884894371032,0.3296955227851867,-7.042639481369406e-06,0.0,0.0002247653465019,0.0,0.0,22.34831047058105,0.0,0.0,0.0,0.3734804689884186,4.0,0.0,1.0
