time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3217163085937,297.1499938964844,293.1499938964844,0.0947336181998252,-2189.546630859375,304.1668701171875,0.6554155945777893,0.1508897542953491,0.1394266486167907,293.3502197265625,297.1499938964844,293.1499938964844,0.0739488005638122,-1901.0394287109373,304.17095947265625,0.6159326434135437,0.1232588738203048,0.121016539633274,293.22332763671875,297.1499938964844,293.1499938964844,0.2507183849811554,-3708.091552734375,304.1595458984375,0.8489140868186951,0.3349245190620422,0.2362582236528396,293.26910400390625,297.1499938964844,293.1499938964844,0.3399155139923095,-6386.02587890625,304.1538391113281,0.9224855899810792,0.4272676408290863,0.4070567488670349,293.1971740722656,297.1499938964844,293.1499938964844,0.0166186448186635,-3956.4423828125,304.1540222167969,0.4378479421138763,0.0526246130466461,0.2521893978118896,291.18994140625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.18994140625,1.0,0.3256570100784302,0.9372928142547609,0.9372928142547609,1.0,1.0,-1.3873318433761597,0.6055750846862793,0.7817567586898804,0.278623104095459,0.0,0.0,0.3538674116134643,85.71517944335938,79.0,7.621812343597412,-10054.26171875,353.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530822753906,306.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.39453125,18000.0,0.0,0.0,0.2214714288711547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296884894371032,0.3296955227851867,-7.042639481369406e-06,0.0,0.0002247653465019,0.0,0.0,22.34831047058105,0.0,0.0,0.0,0.3734804689884186,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912902057170867,-2125.433837890625,304.1669921875,0.6486398577690125,0.1464159488677978,0.1353905498981475,293.3539733886719,297.1499938964844,293.1499938964844,0.0693487226963043,-1813.8184814453125,304.1716613769531,0.6055967211723328,0.1174227893352508,0.11549873650074,293.2256164550781,297.1499938964844,293.1499938964844,0.2484777569770813,-3681.6328125,304.1600952148437,0.8465802073478699,0.3326048254966736,0.234645128250122,293.2715759277344,297.1499938964844,293.1499938964844,0.3364745676517486,-6333.15087890625,304.15826416015625,0.918907105922699,0.4237483739852905,0.4036926329135895,293.1990661621094,297.1499938964844,293.1499938964844,0.0157404094934463,-3842.82763671875,304.1541442871094,0.4309534728527069,0.0510408692061901,0.2450312972068786,291.1943359375,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.30096435546875,291.1947631835937,1.0,0.3222630023956299,0.9367637038230896,0.9367637038230896,1.0,1.0,-1.3612961769104004,0.593563973903656,0.7677322626113892,0.2717936635017395,0.0,0.0,0.3477285802364349,85.53630065917969,67.0,7.669994831085205,-9836.12890625,341.2718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17633056640625,306.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.23046875,18000.0,0.0,0.0,0.2179885506629943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224247395992279,0.322431743144989,-7.01663293511956e-06,0.0,0.000221230671741,0.0,0.0,21.72444725036621,0.0,0.0,0.0,0.3718061447143554,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912902057170867,-2125.433837890625,304.1669921875,0.6486398577690125,0.1464159488677978,0.1353905498981475,293.3539733886719,297.1499938964844,293.1499938964844,0.0693487226963043,-1813.8184814453125,304.1716613769531,0.6055967211723328,0.1174227893352508,0.11549873650074,293.2256164550781,297.1499938964844,293.1499938964844,0.2484777569770813,-3681.6328125,304.1600952148437,0.8465802073478699,0.3326048254966736,0.234645128250122,293.2715759277344,297.1499938964844,293.1499938964844,0.3364745676517486,-6333.15087890625,304.15826416015625,0.918907105922699,0.4237483739852905,0.4036926329135895,293.1990661621094,297.1499938964844,293.1499938964844,0.0157404094934463,-3842.82763671875,304.1541442871094,0.4309534728527069,0.0510408692061901,0.2450312972068786,291.1943359375,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.30096435546875,291.1947631835937,1.0,0.3222630023956299,0.9367637038230896,0.9367637038230896,1.0,1.0,-1.3612961769104004,0.593563973903656,0.7677322626113892,0.2717936635017395,0.0,0.0,0.3477285802364349,85.53630065917969,67.0,7.669994831085205,-9836.12890625,341.2718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17633056640625,306.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.23046875,18000.0,0.0,0.0,0.2179885506629943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224247395992279,0.322431743144989,-7.01663293511956e-06,0.0,0.000221230671741,0.0,0.0,21.72444725036621,0.0,0.0,0.0,0.3718061447143554,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879109725356102,-2062.522705078125,304.1669616699219,0.6478206515312195,0.1422467082738876,0.1314234286546707,293.35614013671875,297.1499938964844,293.1499938964844,0.0646678060293197,-1726.5609130859375,304.1722106933594,0.6004868745803833,0.1118112877011299,0.1099709495902061,293.2265319824219,297.1499938964844,293.1499938964844,0.2462369948625564,-3655.1845703125,304.16046142578125,0.8517590761184692,0.3305007517337799,0.2330238223075866,293.27203369140625,297.1499938964844,293.1499938964844,0.333108514547348,-6281.98974609375,304.1610717773437,0.925304114818573,0.4205666184425354,0.4004666209220886,293.1994323730469,297.1499938964844,293.1499938964844,0.0149186393246054,-3733.420654296875,304.1502685546875,0.430598497390747,0.050000000745058,0.2383780032396316,291.19842529296875,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.3014831542969,291.19854736328125,1.0,0.3150800466537475,0.9364112615585328,0.9364112615585328,1.0,1.0,-1.336090922355652,0.5819821953773499,0.7541087865829468,0.2651819586753845,0.0,0.0,0.3409647345542907,81.4609375,55.0,5.289941787719727,-9619.2333984375,320.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1273193359375,306.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.568359375,18000.0,0.0,0.0,0.2144799828529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143281638622284,0.3143351674079895,-6.988746008573799e-06,0.0,0.000217669919948,0.0,0.0,21.04059410095215,0.0,0.0,0.0,0.3699874877929687,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879109725356102,-2062.522705078125,304.1669616699219,0.6478206515312195,0.1422467082738876,0.1314234286546707,293.35614013671875,297.1499938964844,293.1499938964844,0.0646678060293197,-1726.5609130859375,304.1722106933594,0.6004868745803833,0.1118112877011299,0.1099709495902061,293.2265319824219,297.1499938964844,293.1499938964844,0.2462369948625564,-3655.1845703125,304.16046142578125,0.8517590761184692,0.3305007517337799,0.2330238223075866,293.27203369140625,297.1499938964844,293.1499938964844,0.333108514547348,-6281.98974609375,304.1610717773437,0.925304114818573,0.4205666184425354,0.4004666209220886,293.1994323730469,297.1499938964844,293.1499938964844,0.0149186393246054,-3733.420654296875,304.1502685546875,0.430598497390747,0.050000000745058,0.2383780032396316,291.19842529296875,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.3014831542969,291.19854736328125,1.0,0.3150800466537475,0.9364112615585328,0.9364112615585328,1.0,1.0,-1.336090922355652,0.5819821953773499,0.7541087865829468,0.2651819586753845,0.0,0.0,0.3409647345542907,81.4609375,55.0,5.289941787719727,-9619.2333984375,320.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1273193359375,306.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.568359375,18000.0,0.0,0.0,0.2144799828529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143281638622284,0.3143351674079895,-6.988746008573799e-06,0.0,0.000217669919948,0.0,0.0,21.04059410095215,0.0,0.0,0.0,0.3699874877929687,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847385451197624,-2003.6995849609373,304.1665954589844,0.6523563265800476,0.1383826732635498,0.127651497721672,293.3567199707031,297.1499938964844,293.1499938964844,0.0600801259279251,-1642.7308349609375,304.1724548339844,0.600520133972168,0.1064723059535026,0.1046072840690612,293.2261657714844,297.1499938964844,293.1499938964844,0.2442591488361358,-3631.992431640625,304.1602478027344,0.8640192747116089,0.3286317884922027,0.2314992547035217,293.2710266113281,297.1499938964844,293.1499938964844,0.330079585313797,-6236.4619140625,304.1623840332031,0.9406870007514954,0.4176819026470184,0.3974389135837555,293.1990966796875,297.1499938964844,293.1499938964844,0.0146982055157423,-3704.2275390625,304.1331787109375,0.4403634965419769,0.050000000745058,0.2366477847099304,291.19598388671875,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.19537353515625,1.0,0.3054476380348205,0.9360588192939758,0.9360588192939758,1.0,1.0,-1.3175808191299438,0.5734948515892029,0.7440859079360962,0.2603331804275512,0.0,0.0,0.3348954021930694,74.58592224121094,43.0,-2.958963632583618,-9440.1904296875,297.0009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09783935546875,306.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.765625,18000.0,0.0,0.0,0.2109282612800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067692518234253,0.306776225566864,-6.961864983168198e-06,0.0,0.0002140653814421,0.0,0.0,20.40755271911621,0.0,0.0,0.0,0.3683048784732818,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847385451197624,-2003.6995849609373,304.1665954589844,0.6523563265800476,0.1383826732635498,0.127651497721672,293.3567199707031,297.1499938964844,293.1499938964844,0.0600801259279251,-1642.7308349609375,304.1724548339844,0.600520133972168,0.1064723059535026,0.1046072840690612,293.2261657714844,297.1499938964844,293.1499938964844,0.2442591488361358,-3631.992431640625,304.1602478027344,0.8640192747116089,0.3286317884922027,0.2314992547035217,293.2710266113281,297.1499938964844,293.1499938964844,0.330079585313797,-6236.4619140625,304.1623840332031,0.9406870007514954,0.4176819026470184,0.3974389135837555,293.1990966796875,297.1499938964844,293.1499938964844,0.0146982055157423,-3704.2275390625,304.1331787109375,0.4403634965419769,0.050000000745058,0.2366477847099304,291.19598388671875,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.19537353515625,1.0,0.3054476380348205,0.9360588192939758,0.9360588192939758,1.0,1.0,-1.3175808191299438,0.5734948515892029,0.7440859079360962,0.2603331804275512,0.0,0.0,0.3348954021930694,74.58592224121094,43.0,-2.958963632583618,-9440.1904296875,297.0009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09783935546875,306.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.765625,18000.0,0.0,0.0,0.2109282612800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067692518234253,0.306776225566864,-6.961864983168198e-06,0.0,0.0002140653814421,0.0,0.0,20.40755271911621,0.0,0.0,0.0,0.3683048784732818,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831958428025245,-1975.1822509765625,304.1663818359375,0.6562056541442871,0.1365174800157547,0.1258146464824676,293.3566589355469,297.1499938964844,293.1499938964844,0.0577965267002582,-1601.6094970703125,304.1725158691406,0.6019500494003296,0.1038628742098808,0.101970262825489,293.2257385253906,297.1499938964844,293.1499938964844,0.2433233261108398,-3621.029052734375,304.1600952148437,0.8723828196525574,0.3277495503425598,0.230762779712677,293.27020263671875,297.1499938964844,293.1499938964844,0.3286310136318207,-6214.77294921875,304.16278076171875,0.95071941614151,0.4163064062595367,0.395975649356842,293.19903564453125,297.1499938964844,293.1499938964844,0.0145957842469215,-3691.060546875,304.1244201660156,0.4473975598812103,0.050000000745058,0.23592509329319,291.1936340332031,291.1499938964844,272.14166259765625,270.7574157714844,284.0940856933594,293.29986572265625,291.1932373046875,1.0,0.2999295890331268,0.935882568359375,0.935882568359375,1.0,1.0,-1.3087022304534912,0.5694271922111511,0.7392750978469849,0.2580191791057586,0.0,0.0,0.3322313725948334,70.5830307006836,43.0,-3.981774091720581,-9360.767578125,284.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0857238769531,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.939453125,18000.0,0.0,0.0,0.209166333079338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035786747932434,0.3035856187343597,-6.950321676413296e-06,0.0,0.0002122772420989,0.0,0.0,20.14206314086914,0.0,0.0,0.0,0.3675937056541443,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816600248217582,-1946.8382568359373,304.16619873046875,0.6611471772193909,0.1346841305494308,0.1239997148513794,293.35650634765625,297.1499938964844,293.1499938964844,0.0554998144507408,-1560.625,304.172607421875,0.6042677164077759,0.1012789234519004,0.0993512719869613,293.2252502441406,297.1499938964844,293.1499938964844,0.2423793673515319,-3609.9365234375,304.15997314453125,0.8823109865188599,0.3268896639347076,0.230037122964859,293.2693176269531,297.1499938964844,293.1499938964844,0.3271694779396057,-6192.87353515625,304.1631164550781,0.9619255065917968,0.414960652589798,0.394534558057785,293.19903564453125,297.1499938964844,293.1499938964844,0.0144871454685926,-3676.828125,304.1156616210937,0.4558860957622528,0.050000000745058,0.2351535707712173,291.1923828125,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1921691894531,1.0,0.2940210700035095,0.935715913772583,0.935715913772583,1.0,1.0,-1.299852728843689,0.565376877784729,0.7344759106636047,0.2557168006896972,0.0,0.0,0.3295330703258514,66.32476043701172,31.0,-3.471296787261963,-9282.96875,271.3081359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.073974609375,306.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.111328125,18000.0,0.0,0.0,0.2074242234230041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004835247993469,0.3004904687404632,-6.939668310224079e-06,0.0,0.0002105092280544,0.0,0.0,19.887283325195312,0.0,0.0,0.0,0.3669126629829407,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786194428801536,-1890.943359375,304.1658630371094,0.6748954653739929,0.1311029344797134,0.1204288601875305,293.3558959960937,297.1499938964844,293.1499938964844,0.05087311565876,-1479.15283203125,304.1727905273437,0.6117582321166992,0.0961696729063987,0.0941525921225547,293.2240905761719,297.1499938964844,293.1499938964844,0.2405057698488235,-3587.87255859375,304.1597595214844,0.9076100587844848,0.3252197504043579,0.2286085337400436,293.267333984375,297.1499938964844,293.1499938964844,0.3242639005184173,-6149.3427734375,304.16357421875,0.986538589000702,0.4123391509056091,0.3917025923728943,293.1990661621094,297.1499938964844,293.1499938964844,0.0142603553831577,-3646.577392578125,304.0982360839844,0.4755928218364715,0.050000000745058,0.2335068136453628,291.1908874511719,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.19073486328125,1.0,0.2811855375766754,0.9353825449943542,0.9353825449943542,1.0,1.0,-1.2822349071502686,0.5573242902755737,0.7249106764793396,0.2511451244354248,0.0,0.0,0.3241857290267944,57.25934600830078,25.0,-2.3558270931243896,-9129.2626953125,244.5404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.051513671875,306.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3515625,18000.0,0.0,0.0,0.2039985358715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943847477436065,0.2943916618824005,-6.9194297793728765e-06,0.0,0.0002070325863314,0.0,0.0,19.39084243774414,0.0,0.0,0.0,0.3655949532985687,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786194428801536,-1890.943359375,304.1658630371094,0.6748954653739929,0.1311029344797134,0.1204288601875305,293.3558959960937,297.1499938964844,293.1499938964844,0.05087311565876,-1479.15283203125,304.1727905273437,0.6117582321166992,0.0961696729063987,0.0941525921225547,293.2240905761719,297.1499938964844,293.1499938964844,0.2405057698488235,-3587.87255859375,304.1597595214844,0.9076100587844848,0.3252197504043579,0.2286085337400436,293.267333984375,297.1499938964844,293.1499938964844,0.3242639005184173,-6149.3427734375,304.16357421875,0.986538589000702,0.4123391509056091,0.3917025923728943,293.1990661621094,297.1499938964844,293.1499938964844,0.0142603553831577,-3646.577392578125,304.0982360839844,0.4755928218364715,0.050000000745058,0.2335068136453628,291.1908874511719,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.19073486328125,1.0,0.2811855375766754,0.9353825449943542,0.9353825449943542,1.0,1.0,-1.2822349071502686,0.5573242902755737,0.7249106764793396,0.2511451244354248,0.0,0.0,0.3241857290267944,57.25934600830078,25.0,-2.3558270931243896,-9129.2626953125,244.5404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.051513671875,306.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3515625,18000.0,0.0,0.0,0.2039985358715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943847477436065,0.2943916618824005,-6.9194297793728765e-06,0.0,0.0002070325863314,0.0,0.0,19.39084243774414,0.0,0.0,0.0,0.3655949532985687,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.075676254928112,-1837.16064453125,304.1654663085937,0.6877946257591248,0.1276331692934036,0.1170276999473571,293.3550109863281,297.1499938964844,293.1499938964844,0.0462795048952102,-1399.47119140625,304.1728515625,0.6172983050346375,0.0911343097686767,0.0890960171818733,293.2227783203125,297.1499938964844,293.1499938964844,0.2386786341667175,-3566.270751953125,304.1595764160156,0.9344601631164552,0.3236082196235657,0.2272757142782211,293.261962890625,297.1499938964844,293.1499938964844,0.3134633898735046,-5981.06689453125,304.17852783203125,0.9990000128746032,0.4104262590408325,0.3805892765522003,293.198974609375,297.1499938964844,293.1499938964844,0.0140715446323156,-3621.010009765625,304.08111572265625,0.4896699488162994,0.050000000745058,0.2322168350219726,291.19244384765625,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.2950134277344,291.19403076171875,1.0,0.2691563963890075,0.9350492358207704,0.9350492358207704,1.0,1.0,-1.2556052207946775,0.5451532006263733,0.7104519605636597,0.244370698928833,0.0,0.0,0.3185526430606842,49.96870040893555,25.0,8.950169563293457,-8952.9228515625,219.06724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0313720703125,306.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.998046875,18000.0,0.0,0.0,0.2006364613771438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884080708026886,0.2884149551391601,-6.900336302351207e-06,0.0,0.0002036204969044,0.0,0.0,18.91075897216797,0.0,0.0,0.0,0.3643203377723694,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.075676254928112,-1837.16064453125,304.1654663085937,0.6877946257591248,0.1276331692934036,0.1170276999473571,293.3550109863281,297.1499938964844,293.1499938964844,0.0462795048952102,-1399.47119140625,304.1728515625,0.6172983050346375,0.0911343097686767,0.0890960171818733,293.2227783203125,297.1499938964844,293.1499938964844,0.2386786341667175,-3566.270751953125,304.1595764160156,0.9344601631164552,0.3236082196235657,0.2272757142782211,293.261962890625,297.1499938964844,293.1499938964844,0.3134633898735046,-5981.06689453125,304.17852783203125,0.9990000128746032,0.4104262590408325,0.3805892765522003,293.198974609375,297.1499938964844,293.1499938964844,0.0140715446323156,-3621.010009765625,304.08111572265625,0.4896699488162994,0.050000000745058,0.2322168350219726,291.19244384765625,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.2950134277344,291.19403076171875,1.0,0.2691563963890075,0.9350492358207704,0.9350492358207704,1.0,1.0,-1.2556052207946775,0.5451532006263733,0.7104519605636597,0.244370698928833,0.0,0.0,0.3185526430606842,49.96870040893555,25.0,8.950169563293457,-8952.9228515625,219.06724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0313720703125,306.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.998046875,18000.0,0.0,0.0,0.2006364613771438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884080708026886,0.2884149551391601,-6.900336302351207e-06,0.0,0.0002036204969044,0.0,0.0,18.91075897216797,0.0,0.0,0.0,0.3643203377723694,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726862773299217,-1782.60595703125,304.165283203125,0.6944109797477722,0.1242009624838829,0.113795980811119,293.3541259765625,297.1499938964844,293.1499938964844,0.0416501834988594,-1319.710205078125,304.1729431152344,0.6169572472572327,0.0861177369952201,0.0841963738203048,293.2217102050781,297.1499938964844,293.1499938964844,0.2364542335271835,-3539.449462890625,304.1600646972656,0.9520694613456726,0.3219815492630005,0.2260384410619735,293.232421875,297.1499938964844,293.1499938964844,0.2928941547870636,-5660.02099609375,304.2027587890625,0.9990000128746032,0.4135372638702392,0.3602659404277801,293.19879150390625,297.1499938964844,293.1499938964844,0.0139092057943344,-3596.9462890625,304.06463623046875,0.4987446367740631,0.050000000745058,0.2314645051956176,291.2200012207031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.2883605957031,291.2213134765625,1.0,0.2592592239379883,0.93477064371109,0.93477064371109,1.0,1.0,-1.2190569639205933,0.5285695195198059,0.6904874444007874,0.2349720597267151,0.0,0.0,0.3072986006736755,45.40719604492188,28.0,24.870256423950195,-8687.740234375,196.97244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365295410156,306.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8125,18000.0,0.0,0.0,0.1970630586147308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277861624956131,0.2778684794902801,-6.873415259178728e-06,0.0,0.0001999939413508,0.0,0.0,18.091157913208008,0.0,0.0,0.0,0.362184077501297,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726862773299217,-1782.60595703125,304.165283203125,0.6944109797477722,0.1242009624838829,0.113795980811119,293.3541259765625,297.1499938964844,293.1499938964844,0.0416501834988594,-1319.710205078125,304.1729431152344,0.6169572472572327,0.0861177369952201,0.0841963738203048,293.2217102050781,297.1499938964844,293.1499938964844,0.2364542335271835,-3539.449462890625,304.1600646972656,0.9520694613456726,0.3219815492630005,0.2260384410619735,293.232421875,297.1499938964844,293.1499938964844,0.2928941547870636,-5660.02099609375,304.2027587890625,0.9990000128746032,0.4135372638702392,0.3602659404277801,293.19879150390625,297.1499938964844,293.1499938964844,0.0139092057943344,-3596.9462890625,304.06463623046875,0.4987446367740631,0.050000000745058,0.2314645051956176,291.2200012207031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.2883605957031,291.2213134765625,1.0,0.2592592239379883,0.93477064371109,0.93477064371109,1.0,1.0,-1.2190569639205933,0.5285695195198059,0.6904874444007874,0.2349720597267151,0.0,0.0,0.3072986006736755,45.40719604492188,28.0,24.870256423950195,-8687.740234375,196.97244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365295410156,306.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8125,18000.0,0.0,0.0,0.1970630586147308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277861624956131,0.2778684794902801,-6.873415259178728e-06,0.0,0.0001999939413508,0.0,0.0,18.091157913208008,0.0,0.0,0.0,0.362184077501297,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698907896876335,-1732.3787841796875,304.16485595703125,0.6969286203384399,0.1207913756370544,0.110630951821804,293.3533935546875,297.1499938964844,293.1499938964844,0.0371840298175811,-1243.1697998046875,304.1727294921875,0.6126161217689514,0.0810925513505935,0.0793414041399955,293.2209167480469,297.1499938964844,293.1499938964844,0.2347248643636703,-3518.9658203125,304.1595764160156,0.963235318660736,0.3203241229057312,0.224815085530281,293.1930847167969,297.1499938964844,293.1499938964844,0.279111385345459,-5446.9765625,304.2077331542969,0.9990000128746032,0.4194209575653076,0.3466992080211639,293.1986389160156,297.1499938964844,293.1499938964844,0.0138086788356304,-3583.58447265625,304.0479736328125,0.5053431987762451,0.050000000745058,0.2309854328632354,291.22509765625,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2250061035156,1.0,0.2522737085819244,0.93449205160141,0.93449205160141,1.0,1.0,-1.1910979747772217,0.5159263014793396,0.6751716732978821,0.2278296202421188,0.0,0.0,0.2967923283576965,42.44417572021485,46.0,9.04724407196045,-8442.818359375,181.8959350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829772949219,306.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.232421875,18000.0,0.0,0.0,0.1929693967103958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266478955745697,0.2664857804775238,-6.839145498815924e-06,0.0,0.0001958394132088,0.0,0.0,17.207304000854492,0.0,0.0,0.0,0.3598857820034027,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698907896876335,-1732.3787841796875,304.16485595703125,0.6969286203384399,0.1207913756370544,0.110630951821804,293.3533935546875,297.1499938964844,293.1499938964844,0.0371840298175811,-1243.1697998046875,304.1727294921875,0.6126161217689514,0.0810925513505935,0.0793414041399955,293.2209167480469,297.1499938964844,293.1499938964844,0.2347248643636703,-3518.9658203125,304.1595764160156,0.963235318660736,0.3203241229057312,0.224815085530281,293.1930847167969,297.1499938964844,293.1499938964844,0.279111385345459,-5446.9765625,304.2077331542969,0.9990000128746032,0.4194209575653076,0.3466992080211639,293.1986389160156,297.1499938964844,293.1499938964844,0.0138086788356304,-3583.58447265625,304.0479736328125,0.5053431987762451,0.050000000745058,0.2309854328632354,291.22509765625,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2250061035156,1.0,0.2522737085819244,0.93449205160141,0.93449205160141,1.0,1.0,-1.1910979747772217,0.5159263014793396,0.6751716732978821,0.2278296202421188,0.0,0.0,0.2967923283576965,42.44417572021485,46.0,9.04724407196045,-8442.818359375,181.8959350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829772949219,306.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.232421875,18000.0,0.0,0.0,0.1929693967103958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266478955745697,0.2664857804775238,-6.839145498815924e-06,0.0,0.0001958394132088,0.0,0.0,17.207304000854492,0.0,0.0,0.0,0.3598857820034027,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685671046376228,-1708.84130859375,304.16455078125,0.6933525800704956,0.1190872862935066,0.1091050878167152,293.3531494140625,297.1499938964844,293.1499938964844,0.0350351333618164,-1206.121826171875,304.1725158691406,0.6059023141860962,0.078567050397396,0.0769605934619903,293.2206420898437,297.1499938964844,293.1499938964844,0.2340075075626373,-3510.575439453125,304.1591491699219,0.9621921181678772,0.3194794356822967,0.224234789609909,293.1761474609375,297.1499938964844,293.1499938964844,0.2788468599319458,-5446.83251953125,304.1975402832031,0.9990000128746032,0.4222028255462646,0.3468983769416809,293.1986999511719,297.1499938964844,293.1499938964844,0.013790444470942,-3582.056884765625,304.03924560546875,0.5052424073219299,0.050000000745058,0.2309925854206085,291.2227783203125,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2211303710937,1.0,0.2520859539508819,0.9343527555465698,0.9343527555465698,1.0,1.0,-1.1859511137008667,0.5136198997497559,0.6723311543464661,0.2264603078365326,0.0,0.0,0.2921333014965057,42.40703201293945,46.0,-4.317444801330566,-8355.076171875,180.2129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.113037109375,306.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.009765625,18000.0,0.0,0.0,0.1907727420330047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614461481571197,0.2614529728889465,-6.823757757956628e-06,0.0,0.0001936100888997,0.0,0.0,16.82062530517578,0.0,0.0,0.0,0.3588758707046509,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.067338190972805,-1687.2596435546875,304.1641540527344,0.6864028573036194,0.1173799857497215,0.1076081544160842,293.3529663085937,297.1499938964844,293.1499938964844,0.0329800620675087,-1170.460693359375,304.1721496582031,0.5957783460617065,0.076030246913433,0.0746024027466774,293.220458984375,297.1499938964844,293.1499938964844,0.233549952507019,-3505.5048828125,304.1582946777344,0.956484317779541,0.3186241686344147,0.2236707657575607,293.1672058105469,297.1499938964844,293.1499938964844,0.2834984064102173,-5525.03173828125,304.1803894042969,0.9990000128746032,0.4236383438110351,0.3519503772258758,293.1988830566406,297.1499938964844,293.1499938964844,0.0138046685606241,-3586.29541015625,304.030029296875,0.5027245879173279,0.050000000745058,0.2311693131923675,291.20916748046875,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877502441406,291.2052307128906,1.0,0.2537320852279663,0.9343045353889464,0.9343045353889464,1.0,1.0,-1.1869186162948608,0.514062225818634,0.6728564500808716,0.2266816943883896,0.0,0.0,0.2894911766052246,43.3632698059082,64.0,-26.329896926879883,-8301.6533203125,182.4463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,306.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.65625,18000.0,0.0,0.0,0.1885524541139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576624155044555,0.2576692402362823,-6.810521881561726e-06,0.0,0.0001913567684823,0.0,0.0,16.527896881103516,0.0,0.0,0.0,0.3581149876117706,4.0,0.0,1.0
811020,293.29949951171875,297.1499938964844,293.1499938964844,0.0650263428688049,-1647.1591796875,304.1632995605469,0.6657918691635132,0.1139586493372917,0.1046928465366363,293.352783203125,297.1499938964844,293.1499938964844,0.0290491785854101,-1101.4215087890625,304.1713256835937,0.5674254894256592,0.0709266439080238,0.0699461698532104,293.2201843261719,297.1499938964844,293.1499938964844,0.233025386929512,-3500.24267578125,304.15643310546875,0.9339345693588256,0.3168925642967224,0.2225915789604187,293.1792297363281,297.1499938964844,293.1499938964844,0.3042497634887695,-5859.98095703125,304.1354064941406,0.9990000128746032,0.4208541810512543,0.3732869029045105,293.199951171875,297.1499938964844,293.1499938964844,0.0138926059007644,-3605.032470703125,304.0094299316406,0.4928498566150665,0.050000000745058,0.2319433242082595,291.16455078125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.261799693107605,0.9342080354690552,0.9342080354690552,1.0,1.0,-1.203067421913147,0.5213643312454224,0.6817031502723694,0.230739340186119,0.0,0.0,0.2904354333877563,47.72515869140625,67.0,-54.60540771484375,-8322.765625,196.4935913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517333984375,306.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1844244450330734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564503848552704,0.2564572095870971,-6.799083166697528e-06,0.0,0.0001871673593996,0.0,0.0,16.417757034301758,0.0,0.0,0.0,0.357783555984497,4.0,0.0,1.0
811080,293.29949951171875,297.1499938964844,293.1499938964844,0.0650263428688049,-1647.1591796875,304.1632995605469,0.6657918691635132,0.1139586493372917,0.1046928465366363,293.352783203125,297.1499938964844,293.1499938964844,0.0290491785854101,-1101.4215087890625,304.1713256835937,0.5674254894256592,0.0709266439080238,0.0699461698532104,293.2201843261719,297.1499938964844,293.1499938964844,0.233025386929512,-3500.24267578125,304.15643310546875,0.9339345693588256,0.3168925642967224,0.2225915789604187,293.1792297363281,297.1499938964844,293.1499938964844,0.3042497634887695,-5859.98095703125,304.1354064941406,0.9990000128746032,0.4208541810512543,0.3732869029045105,293.199951171875,297.1499938964844,293.1499938964844,0.0138926059007644,-3605.032470703125,304.0094299316406,0.4928498566150665,0.050000000745058,0.2319433242082595,291.16455078125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.261799693107605,0.9342080354690552,0.9342080354690552,1.0,1.0,-1.203067421913147,0.5213643312454224,0.6817031502723694,0.230739340186119,0.0,0.0,0.2904354333877563,47.72515869140625,67.0,-54.60540771484375,-8322.765625,196.4935913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517333984375,306.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1844244450330734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564503848552704,0.2564572095870971,-6.799083166697528e-06,0.0,0.0001871673593996,0.0,0.0,16.417757034301758,0.0,0.0,0.0,0.357783555984497,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626340210437774,-1605.8465576171875,304.1628723144531,0.6473283171653748,0.1105660796165466,0.101795919239521,293.3526306152344,297.1499938964844,293.1499938964844,0.025269079953432,-1029.810546875,304.17047119140625,0.5390173196792603,0.0658201798796653,0.0652797743678093,293.21990966796875,297.1499938964844,293.1499938964844,0.2323197871446609,-3492.470947265625,304.1554870605469,0.9125840067863464,0.3151721954345703,0.2215153276920318,293.2237854003906,297.1499938964844,293.1499938964844,0.3239198327064514,-6165.7568359375,304.1083068847656,0.998777151107788,0.41112020611763,0.3923428058624267,293.20196533203125,297.1499938964844,293.1499938964844,0.01396369561553,-3620.774169921875,303.9858703613281,0.4837704300880432,0.050000000745058,0.2327536791563034,291.128173828125,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.1264343261719,1.0,0.2689885199069977,0.9341115355491638,0.9341115355491638,1.0,1.0,-1.216882586479187,0.5275678634643555,0.6893147230148315,0.2343740761280059,0.0,0.0,0.2961444854736328,52.25504302978516,70.0,-41.846473693847656,-8410.798828125,210.37940979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072509765625,306.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9375,18000.0,0.0,0.0,0.1813365668058395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261357307434082,0.2613641321659088,-6.807206318626413e-06,0.0,0.0001840335607994,0.0,0.0,16.775257110595703,0.0,0.0,0.0,0.3586623668670654,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626340210437774,-1605.8465576171875,304.1628723144531,0.6473283171653748,0.1105660796165466,0.101795919239521,293.3526306152344,297.1499938964844,293.1499938964844,0.025269079953432,-1029.810546875,304.17047119140625,0.5390173196792603,0.0658201798796653,0.0652797743678093,293.21990966796875,297.1499938964844,293.1499938964844,0.2323197871446609,-3492.470947265625,304.1554870605469,0.9125840067863464,0.3151721954345703,0.2215153276920318,293.2237854003906,297.1499938964844,293.1499938964844,0.3239198327064514,-6165.7568359375,304.1083068847656,0.998777151107788,0.41112020611763,0.3923428058624267,293.20196533203125,297.1499938964844,293.1499938964844,0.01396369561553,-3620.774169921875,303.9858703613281,0.4837704300880432,0.050000000745058,0.2327536791563034,291.128173828125,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.1264343261719,1.0,0.2689885199069977,0.9341115355491638,0.9341115355491638,1.0,1.0,-1.216882586479187,0.5275678634643555,0.6893147230148315,0.2343740761280059,0.0,0.0,0.2961444854736328,52.25504302978516,70.0,-41.846473693847656,-8410.798828125,210.37940979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072509765625,306.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9375,18000.0,0.0,0.0,0.1813365668058395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261357307434082,0.2613641321659088,-6.807206318626413e-06,0.0,0.0001840335607994,0.0,0.0,16.775257110595703,0.0,0.0,0.0,0.3586623668670654,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899142980575,-1559.8438720703125,304.1629943847656,0.6272510886192322,0.1072303354740142,0.0990338996052742,293.352294921875,297.1499938964844,293.1499938964844,0.0217650141566991,-957.0479736328124,304.16949462890625,0.5091997981071472,0.0607519522309303,0.0607331432402133,293.21954345703125,297.1499938964844,293.1499938964844,0.2306176871061325,-3471.67333984375,304.15655517578125,0.8885949850082397,0.3134744167327881,0.2205241918563842,293.2542724609375,297.1499938964844,293.1499938964844,0.3158324360847473,-6034.87109375,304.1352233886719,0.9733911156654358,0.4029974639415741,0.3839605152606964,293.2044677734375,297.1499938964844,293.1499938964844,0.013995305635035,-3626.529541015625,303.9610595703125,0.4706294238567352,0.050000000745058,0.233950987458229,291.146240234375,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1495056152344,1.0,0.2745995819568634,0.9335295557975768,0.9335295557975768,1.0,1.0,-1.197973608970642,0.5189606547355652,0.6790128946304321,0.2296441793441772,0.0,0.0,0.2961503565311432,58.37477111816406,73.0,17.630435943603516,-8352.1962890625,216.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,306.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.630859375,18000.0,0.0,0.0,0.1793730854988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637386322021484,0.2637454569339752,-6.818452220613835e-06,0.0,0.0001820408797357,0.0,0.0,16.966962814331055,0.0,0.0,0.0,0.3591497540473938,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899142980575,-1559.8438720703125,304.1629943847656,0.6272510886192322,0.1072303354740142,0.0990338996052742,293.352294921875,297.1499938964844,293.1499938964844,0.0217650141566991,-957.0479736328124,304.16949462890625,0.5091997981071472,0.0607519522309303,0.0607331432402133,293.21954345703125,297.1499938964844,293.1499938964844,0.2306176871061325,-3471.67333984375,304.15655517578125,0.8885949850082397,0.3134744167327881,0.2205241918563842,293.2542724609375,297.1499938964844,293.1499938964844,0.3158324360847473,-6034.87109375,304.1352233886719,0.9733911156654358,0.4029974639415741,0.3839605152606964,293.2044677734375,297.1499938964844,293.1499938964844,0.013995305635035,-3626.529541015625,303.9610595703125,0.4706294238567352,0.050000000745058,0.233950987458229,291.146240234375,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1495056152344,1.0,0.2745995819568634,0.9335295557975768,0.9335295557975768,1.0,1.0,-1.197973608970642,0.5189606547355652,0.6790128946304321,0.2296441793441772,0.0,0.0,0.2961503565311432,58.37477111816406,73.0,17.630435943603516,-8352.1962890625,216.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,306.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.630859375,18000.0,0.0,0.0,0.1793730854988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637386322021484,0.2637454569339752,-6.818452220613835e-06,0.0,0.0001820408797357,0.0,0.0,16.966962814331055,0.0,0.0,0.0,0.3591497540473938,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573238283395767,-1514.06494140625,304.1631164550781,0.6109852194786072,0.1038977578282356,0.0962293520569801,293.3521728515625,297.1499938964844,293.1499938964844,0.0185538697987794,-883.3018798828125,304.1683349609375,0.4857138991355896,0.0556557551026344,0.0561181344091892,293.219482421875,297.1499938964844,293.1499938964844,0.2289508730173111,-3451.4716796875,304.1571350097656,0.8716214299201965,0.3117275834083557,0.2194659858942031,293.2635192871094,297.1499938964844,293.1499938964844,0.3112464249134063,-5960.70068359375,304.1474914550781,0.952307105064392,0.3984574973583221,0.3792942762374878,293.2073974609375,297.1499938964844,293.1499938964844,0.0140072125941514,-3630.128662109375,303.9342956542969,0.4585554301738739,0.050000000745058,0.2349338978528976,291.1613464355469,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1619873046875,1.0,0.2792420089244842,0.93294757604599,0.93294757604599,1.0,1.0,-1.1833750009536743,0.5123297572135925,0.6710452437400818,0.2259813547134399,0.0,0.0,0.2933115363121032,63.41389083862305,76.0,14.791955947875977,-8223.0390625,221.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922058105469,306.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1779008954763412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607343196868896,0.260741114616394,-6.8132285377942026e-06,0.0,0.0001805467909434,0.0,0.0,16.746421813964844,0.0,0.0,0.0,0.3586251437664032,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573238283395767,-1514.06494140625,304.1631164550781,0.6109852194786072,0.1038977578282356,0.0962293520569801,293.3521728515625,297.1499938964844,293.1499938964844,0.0185538697987794,-883.3018798828125,304.1683349609375,0.4857138991355896,0.0556557551026344,0.0561181344091892,293.219482421875,297.1499938964844,293.1499938964844,0.2289508730173111,-3451.4716796875,304.1571350097656,0.8716214299201965,0.3117275834083557,0.2194659858942031,293.2635192871094,297.1499938964844,293.1499938964844,0.3112464249134063,-5960.70068359375,304.1474914550781,0.952307105064392,0.3984574973583221,0.3792942762374878,293.2073974609375,297.1499938964844,293.1499938964844,0.0140072125941514,-3630.128662109375,303.9342956542969,0.4585554301738739,0.050000000745058,0.2349338978528976,291.1613464355469,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1619873046875,1.0,0.2792420089244842,0.93294757604599,0.93294757604599,1.0,1.0,-1.1833750009536743,0.5123297572135925,0.6710452437400818,0.2259813547134399,0.0,0.0,0.2933115363121032,63.41389083862305,76.0,14.791955947875977,-8223.0390625,221.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922058105469,306.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1779008954763412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607343196868896,0.260741114616394,-6.8132285377942026e-06,0.0,0.0001805467909434,0.0,0.0,16.746421813964844,0.0,0.0,0.0,0.3586251437664032,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0560083426535129,-1491.705078125,304.1631164550781,0.6030692458152771,0.1022560819983482,0.0948347151279449,293.35205078125,297.1499938964844,293.1499938964844,0.0170954037457704,-846.6044921875,304.16766357421875,0.473556250333786,0.0531177707016468,0.0538046807050704,293.21942138671875,297.1499938964844,293.1499938964844,0.2281719446182251,-3442.08349609375,304.1572570800781,0.8646106123924255,0.3108572363853454,0.2189282774925232,293.2651062011719,297.1499938964844,293.1499938964844,0.3095863163471222,-5934.22216796875,304.1509704589844,0.9430975317955016,0.396708220243454,0.377616137266159,293.2088623046875,297.1499938964844,293.1499938964844,0.014011519961059,-3631.9765625,303.92047119140625,0.4533791840076446,0.050000000745058,0.2353756874799728,291.1649169921875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1656799316406,1.0,0.2812955379486084,0.9326565861701964,0.9326565861701964,1.0,1.0,-1.176794409751892,0.5093395709991455,0.6674547791481018,0.2243438065052032,0.0,0.0,0.2919587194919586,65.67969512939453,76.0,13.253174781799316,-8167.54541015625,223.9740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336120605469,306.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.1772629022598266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594985067844391,0.2595053315162658,-6.8098283918516245e-06,0.0,0.0001798993180273,0.0,0.0,16.652992248535156,0.0,0.0,0.0,0.3583805561065674,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546991825103759,-1469.5738525390625,304.1631164550781,0.5953985452651978,0.1006347611546516,0.0934524983167648,293.35186767578125,297.1499938964844,293.1499938964844,0.0157339926809072,-810.0223388671875,304.1669311523437,0.4579243957996368,0.0505926720798015,0.051496397703886,293.2193603515625,297.1499938964844,293.1499938964844,0.2273955792188644,-3432.727783203125,304.1573486328125,0.8583012223243713,0.3099910914897918,0.218389481306076,293.2657775878906,297.1499938964844,293.1499938964844,0.3080888390541076,-5910.5439453125,304.15350341796875,0.9345898628234864,0.3951189815998077,0.37613645195961,293.21026611328125,297.1499938964844,293.1499938964844,0.0140131320804357,-3633.460205078125,303.9065246582031,0.448813647031784,0.050000000745058,0.2357940673828125,291.16845703125,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1690368652344,1.0,0.2832081019878387,0.9325416088104248,0.9325416088104248,1.0,1.0,-1.1704438924789429,0.5064594745635986,0.6639843583106995,0.2227772325277328,0.0,0.0,0.2903702557086944,67.82445526123047,79.0,11.18051052093506,-8110.9287109375,226.04635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68084716796875,306.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3828125,18000.0,0.0,0.0,0.1766776442527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580354809761047,0.2580423057079315,-6.806077180954162e-06,0.0,0.0001793053379515,0.0,0.0,16.543235778808594,0.0,0.0,0.0,0.3580963611602783,4.0,0.0,1.0
