time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521256998181343,-1426.465576171875,304.1630249023437,0.5811687111854553,0.0974533855915069,0.0907217264175415,293.35302734375,297.1499938964844,293.1499938964844,0.0146006597205996,-779.50634765625,304.0982360839844,0.4416009485721588,0.050000000745058,0.0498728528618812,293.2191772460937,297.1499938964844,293.1499938964844,0.225938931107521,-3415.263671875,304.1573181152344,0.8478742837905884,0.3082685172557831,0.2173027247190475,293.2657470703125,297.1499938964844,293.1499938964844,0.3054505288600921,-5869.35400390625,304.1566467285156,0.9202314019203186,0.3921899497509002,0.3734660446643829,293.2130432128906,297.1499938964844,293.1499938964844,0.0140111418440938,-3636.1474609375,303.8780517578125,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1703796386719,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1698913574219,1.0,0.286783754825592,0.932311713695526,0.932311713695526,1.0,1.0,-1.161583423614502,0.5024383664131165,0.6591449975967407,0.2206054627895355,0.0,0.0,0.2874128818511963,71.6069564819336,67.0,1.7946836948394775,-8010.978515625,230.44883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,306.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.744140625,18000.0,0.0,0.0,0.1756080240011215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549651563167572,0.2549719512462616,-6.797603873565095e-06,0.0,0.0001782198232831,0.0,0.0,16.312219619750977,0.0,0.0,0.0,0.3575020730495453,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521256998181343,-1426.465576171875,304.1630249023437,0.5811687111854553,0.0974533855915069,0.0907217264175415,293.35302734375,297.1499938964844,293.1499938964844,0.0146006597205996,-779.50634765625,304.0982360839844,0.4416009485721588,0.050000000745058,0.0498728528618812,293.2191772460937,297.1499938964844,293.1499938964844,0.225938931107521,-3415.263671875,304.1573181152344,0.8478742837905884,0.3082685172557831,0.2173027247190475,293.2657470703125,297.1499938964844,293.1499938964844,0.3054505288600921,-5869.35400390625,304.1566467285156,0.9202314019203186,0.3921899497509002,0.3734660446643829,293.2130432128906,297.1499938964844,293.1499938964844,0.0140111418440938,-3636.1474609375,303.8780517578125,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1703796386719,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1698913574219,1.0,0.286783754825592,0.932311713695526,0.932311713695526,1.0,1.0,-1.161583423614502,0.5024383664131165,0.6591449975967407,0.2206054627895355,0.0,0.0,0.2874128818511963,71.6069564819336,67.0,1.7946836948394775,-8010.978515625,230.44883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,306.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.744140625,18000.0,0.0,0.0,0.1756080240011215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549651563167572,0.2549719512462616,-6.797603873565095e-06,0.0,0.0001782198232831,0.0,0.0,16.312219619750977,0.0,0.0,0.0,0.3575020730495453,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494909919798374,-1382.773681640625,304.1630859375,0.5749834775924683,0.0944043546915054,0.0879244580864906,293.36004638671875,297.1499938964844,293.1499938964844,0.0143169956281781,-773.3247680664062,304.0047607421875,0.4425456523895263,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244381010532379,-3397.265869140625,304.1573791503906,0.8476276397705078,0.3065991103649139,0.2161118239164352,293.2647399902344,297.1499938964844,293.1499938964844,0.3029088377952575,-5830.06640625,304.1586608886719,0.9193472862243652,0.3894602656364441,0.3708331286907196,293.215576171875,297.1499938964844,293.1499938964844,0.0139276506379246,-3627.06591796875,303.84930419921875,0.4425457119941711,0.050000000745058,0.2364203333854675,291.1675109863281,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1675720214844,1.0,0.2846855819225311,0.9320818185806274,0.9320818185806274,1.0,1.0,-1.1534711122512815,0.4987436532974243,0.6547275185585022,0.2186652272939682,0.0,0.0,0.2853351235389709,70.93477630615234,55.0,-0.3539295494556427,-7932.7744140625,226.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52508544921875,306.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.982421875,18000.0,0.0,0.0,0.1746619790792465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528441250324249,0.2528509199619293,-6.790902261855081e-06,0.0,0.0001772597024682,0.0,0.0,16.15127182006836,0.0,0.0,0.0,0.3570771515369415,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494909919798374,-1382.773681640625,304.1630859375,0.5749834775924683,0.0944043546915054,0.0879244580864906,293.36004638671875,297.1499938964844,293.1499938964844,0.0143169956281781,-773.3247680664062,304.0047607421875,0.4425456523895263,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244381010532379,-3397.265869140625,304.1573791503906,0.8476276397705078,0.3065991103649139,0.2161118239164352,293.2647399902344,297.1499938964844,293.1499938964844,0.3029088377952575,-5830.06640625,304.1586608886719,0.9193472862243652,0.3894602656364441,0.3708331286907196,293.215576171875,297.1499938964844,293.1499938964844,0.0139276506379246,-3627.06591796875,303.84930419921875,0.4425457119941711,0.050000000745058,0.2364203333854675,291.1675109863281,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1675720214844,1.0,0.2846855819225311,0.9320818185806274,0.9320818185806274,1.0,1.0,-1.1534711122512815,0.4987436532974243,0.6547275185585022,0.2186652272939682,0.0,0.0,0.2853351235389709,70.93477630615234,55.0,-0.3539295494556427,-7932.7744140625,226.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52508544921875,306.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.982421875,18000.0,0.0,0.0,0.1746619790792465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528441250324249,0.2528509199619293,-6.790902261855081e-06,0.0,0.0001772597024682,0.0,0.0,16.15127182006836,0.0,0.0,0.0,0.3570771515369415,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468359105288982,-1339.0543212890625,304.16314697265625,0.5751850008964539,0.0915323197841644,0.0851582810282707,293.3706359863281,297.1499938964844,293.1499938964844,0.0139511562883853,-764.456787109375,303.90045166015625,0.4498986899852752,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.2227950096130371,-3377.4296875,304.1576538085937,0.8550891280174255,0.3050134181976318,0.2148810476064682,293.2631225585937,297.1499938964844,293.1499938964844,0.3002300262451172,-5788.7314453125,304.16021728515625,0.9286012053489684,0.3868803679943084,0.36822110414505,293.2177429199219,297.1499938964844,293.1499938964844,0.0137757435441017,-3607.192626953125,303.82086181640625,0.4498986899852752,0.050000000745058,0.2356928586959839,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1698303222656,1.0,0.2787622213363647,0.931812822818756,0.931812822818756,1.0,1.0,-1.144481539726257,0.4946523308753967,0.6498292088508606,0.2165203094482422,0.0,0.0,0.2825931906700134,66.9306411743164,43.0,2.2198002338409424,-7850.8779296875,215.3880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722595214844,305.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.1738010793924331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503598034381866,0.250366598367691,-6.784533979953267e-06,0.0,0.000176385990926,0.0,0.0,15.966758728027344,0.0,0.0,0.0,0.3566001057624817,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468359105288982,-1339.0543212890625,304.16314697265625,0.5751850008964539,0.0915323197841644,0.0851582810282707,293.3706359863281,297.1499938964844,293.1499938964844,0.0139511562883853,-764.456787109375,303.90045166015625,0.4498986899852752,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.2227950096130371,-3377.4296875,304.1576538085937,0.8550891280174255,0.3050134181976318,0.2148810476064682,293.2631225585937,297.1499938964844,293.1499938964844,0.3002300262451172,-5788.7314453125,304.16021728515625,0.9286012053489684,0.3868803679943084,0.36822110414505,293.2177429199219,297.1499938964844,293.1499938964844,0.0137757435441017,-3607.192626953125,303.82086181640625,0.4498986899852752,0.050000000745058,0.2356928586959839,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1698303222656,1.0,0.2787622213363647,0.931812822818756,0.931812822818756,1.0,1.0,-1.144481539726257,0.4946523308753967,0.6498292088508606,0.2165203094482422,0.0,0.0,0.2825931906700134,66.9306411743164,43.0,2.2198002338409424,-7850.8779296875,215.3880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722595214844,305.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.1738010793924331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503598034381866,0.250366598367691,-6.784533979953267e-06,0.0,0.000176385990926,0.0,0.0,15.966758728027344,0.0,0.0,0.0,0.3566001057624817,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442259162664413,-1296.36767578125,304.1631164550781,0.5806317329406738,0.0888253897428512,0.0824629068374633,293.3829040527344,297.1499938964844,293.1499938964844,0.0135396961122751,-753.855224609375,303.78863525390625,0.4632242321968078,0.050000000745058,0.0494486093521118,293.2169494628906,297.1499938964844,293.1499938964844,0.2211232483386993,-3357.21484375,304.15789794921875,0.8693239092826843,0.3035008609294891,0.2136405557394027,293.2611389160156,297.1499938964844,293.1499938964844,0.2975387275218963,-5747.30615234375,304.1612854003906,0.9461241364479064,0.3844181001186371,0.3656408488750458,293.2195129394531,297.1499938964844,293.1499938964844,0.0135854566469788,-3581.083251953125,303.7927551269531,0.4632242321968078,0.050000000745058,0.2345629036426544,291.1725769042969,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.1729431152344,1.0,0.2700285315513611,0.9315438866615297,0.9315438866615297,1.0,1.0,-1.1350181102752686,0.4903465509414673,0.6446715593338013,0.2142782211303711,0.0,0.0,0.2793930470943451,60.773040771484375,31.0,3.98424220085144,-7765.7021484375,200.3263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.1729281991720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474272102117538,0.247433990240097,-6.7770206442219205e-06,0.0,0.0001755001285346,0.0,0.0,15.749763488769531,0.0,0.0,0.0,0.3560418486595154,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442259162664413,-1296.36767578125,304.1631164550781,0.5806317329406738,0.0888253897428512,0.0824629068374633,293.3829040527344,297.1499938964844,293.1499938964844,0.0135396961122751,-753.855224609375,303.78863525390625,0.4632242321968078,0.050000000745058,0.0494486093521118,293.2169494628906,297.1499938964844,293.1499938964844,0.2211232483386993,-3357.21484375,304.15789794921875,0.8693239092826843,0.3035008609294891,0.2136405557394027,293.2611389160156,297.1499938964844,293.1499938964844,0.2975387275218963,-5747.30615234375,304.1612854003906,0.9461241364479064,0.3844181001186371,0.3656408488750458,293.2195129394531,297.1499938964844,293.1499938964844,0.0135854566469788,-3581.083251953125,303.7927551269531,0.4632242321968078,0.050000000745058,0.2345629036426544,291.1725769042969,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.1729431152344,1.0,0.2700285315513611,0.9315438866615297,0.9315438866615297,1.0,1.0,-1.1350181102752686,0.4903465509414673,0.6446715593338013,0.2142782211303711,0.0,0.0,0.2793930470943451,60.773040771484375,31.0,3.98424220085144,-7765.7021484375,200.3263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.1729281991720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474272102117538,0.247433990240097,-6.7770206442219205e-06,0.0,0.0001755001285346,0.0,0.0,15.749763488769531,0.0,0.0,0.0,0.3560418486595154,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429449938237667,-1275.4925537109375,304.1630554199219,0.585280179977417,0.0875292122364044,0.0811469554901123,293.38934326171875,297.1499938964844,293.1499938964844,0.0133245289325714,-748.090087890625,303.7304992675781,0.4713357090950012,0.050000000745058,0.0493071191012859,293.21636962890625,297.1499938964844,293.1499938964844,0.2202817946672439,-3347.02783203125,304.1579895019531,0.8791801929473877,0.3027682304382324,0.2130210846662521,293.2600402832031,297.1499938964844,293.1499938964844,0.2961936891078949,-5726.62158203125,304.16168212890625,0.957516610622406,0.3832252323627472,0.3643659055233001,293.22027587890625,297.1499938964844,293.1499938964844,0.0134809101000428,-3566.381591796875,303.77886962890625,0.4713357090950012,0.050000000745058,0.2338917553424835,291.1744384765625,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1748046875,1.0,0.2648223042488098,0.9314094185829164,0.9314094185829164,1.0,1.0,-1.130189299583435,0.4881495237350464,0.6420398354530334,0.2131413370370865,0.0,0.0,0.2775785028934479,57.12666702270508,31.0,4.609256744384766,-7721.9404296875,191.7609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,305.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.767578125,18000.0,0.0,0.0,0.1724621653556823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457828074693679,0.2457895874977111,-6.772850156266941e-06,0.0,0.0001750271767377,0.0,0.0,15.628559112548828,0.0,0.0,0.0,0.3557303845882416,4.0,0.0,1.0
812160,293.2772827148437,297.1499938964844,293.1499938964844,0.0416810289025306,-1254.9234619140625,304.1629638671875,0.5912478566169739,0.0862594619393348,0.079850248992443,293.3959655761719,297.1499938964844,293.1499938964844,0.0131059093400835,-742.0942993164062,303.67095947265625,0.479320615530014,0.050000000745058,0.0491548180580139,293.2157592773437,297.1499938964844,293.1499938964844,0.219442531466484,-3336.863037109375,304.1580505371094,0.891078770160675,0.3020482957363128,0.2124033570289611,293.2589111328125,297.1499938964844,293.1499938964844,0.2948569059371948,-5706.07470703125,304.1619873046875,0.9702163338661194,0.3820543587207794,0.3631021082401275,293.220947265625,297.1499938964844,293.1499938964844,0.0133724939078092,-3550.943115234375,303.7650451660156,0.479320615530014,0.050000000745058,0.233169287443161,291.1763000488281,291.1499938964844,272.7099914550781,271.0279846191406,284.4161071777344,293.3109130859375,291.1766662597656,1.0,0.2591450810432434,0.9312875866889954,0.9312875866889954,1.0,1.0,-1.1253246068954468,0.4859363734722137,0.6393882632255554,0.2120017409324646,0.0,0.0,0.2756358385086059,53.20637130737305,25.0,4.898927211761475,-7677.40380859375,182.7289428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,305.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.787109375,18000.0,0.0,0.0,0.1719641387462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440193444490432,0.2440261095762252,-6.768383173039183e-06,0.0,0.0001745217305142,0.0,0.0,15.49889087677002,0.0,0.0,0.0,0.3553976714611053,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391984470188617,-1214.542236328125,304.16278076171875,0.6030866503715515,0.0836958810687065,0.0773005783557891,293.4100646972656,297.1499938964844,293.1499938964844,0.0126862693578004,-730.3689575195312,303.5463562011719,0.4935779869556427,0.050000000745058,0.0488839410245418,293.2145690917969,297.1499938964844,293.1499938964844,0.2178257703781128,-3317.292236328125,304.1580505371094,0.9166699051856996,0.3006214499473572,0.2112086415290832,293.2566223144531,297.1499938964844,293.1499938964844,0.2922719419002533,-5666.3994140625,304.16229248046875,0.9926701784133912,0.3797545135021209,0.3606562912464142,293.2221374511719,297.1499938964844,293.1499938964844,0.0131748663261532,-3522.7138671875,303.73736572265625,0.4935779869556427,0.050000000745058,0.2318843752145767,291.1795349121094,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3188171386719,291.1797790527344,1.0,0.2488227188587188,0.9310438632965088,0.9310438632965088,1.0,1.0,-1.1160268783569336,0.4817010760307312,0.6343258023262024,0.2098503559827804,0.0,0.0,0.2714719772338867,46.226837158203125,25.0,4.271551609039307,-7588.40185546875,166.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.259765625,18000.0,0.0,0.0,0.1708457171916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402277737855911,0.2402345240116119,-6.75872706779046e-06,0.0,0.0001733866811264,0.0,0.0,15.221024513244627,0.0,0.0,0.0,0.3546853959560394,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391984470188617,-1214.542236328125,304.16278076171875,0.6030866503715515,0.0836958810687065,0.0773005783557891,293.4100646972656,297.1499938964844,293.1499938964844,0.0126862693578004,-730.3689575195312,303.5463562011719,0.4935779869556427,0.050000000745058,0.0488839410245418,293.2145690917969,297.1499938964844,293.1499938964844,0.2178257703781128,-3317.292236328125,304.1580505371094,0.9166699051856996,0.3006214499473572,0.2112086415290832,293.2566223144531,297.1499938964844,293.1499938964844,0.2922719419002533,-5666.3994140625,304.16229248046875,0.9926701784133912,0.3797545135021209,0.3606562912464142,293.2221374511719,297.1499938964844,293.1499938964844,0.0131748663261532,-3522.7138671875,303.73736572265625,0.4935779869556427,0.050000000745058,0.2318843752145767,291.1795349121094,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3188171386719,291.1797790527344,1.0,0.2488227188587188,0.9310438632965088,0.9310438632965088,1.0,1.0,-1.1160268783569336,0.4817010760307312,0.6343258023262024,0.2098503559827804,0.0,0.0,0.2714719772338867,46.226837158203125,25.0,4.271551609039307,-7588.40185546875,166.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.259765625,18000.0,0.0,0.0,0.1708457171916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402277737855911,0.2402345240116119,-6.75872706779046e-06,0.0,0.0001733866811264,0.0,0.0,15.221024513244627,0.0,0.0,0.0,0.3546853959560394,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367772877216339,-1174.9788818359375,304.1625671386719,0.6091806292533875,0.0811230465769767,0.0748259574174881,293.4250183105469,297.1499938964844,293.1499938964844,0.0123102851212024,-719.64892578125,303.4148864746094,0.5037565231323242,0.050000000745058,0.0487182587385177,293.2135009765625,297.1499938964844,293.1499938964844,0.216237336397171,-3297.982421875,304.15802001953125,0.9364801049232484,0.2992017567157745,0.2100977003574371,293.24957275390625,297.1499938964844,293.1499938964844,0.2818249762058258,-5500.220703125,304.1764831542969,0.9990000128746032,0.3784523904323578,0.3498641848564148,293.2232360839844,297.1499938964844,293.1499938964844,0.0130230244249105,-3500.955322265625,303.7095642089844,0.5037565231323242,0.050000000745058,0.2310984432697296,291.1859741210937,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.188232421875,1.0,0.2407579720020294,0.930800199508667,0.930800199508667,1.0,1.0,-1.0976816415786743,0.4733638763427734,0.6243177056312561,0.2056327611207962,0.0,0.0,0.2664090096950531,41.79645156860352,25.0,15.77977466583252,-7473.54541015625,153.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4448547363281,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.828125,18000.0,0.0,0.0,0.1695180982351303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360368072986602,0.2360435575246811,-6.748437044734601e-06,0.0,0.0001720393192954,0.0,0.0,14.916357040405272,0.0,0.0,0.0,0.3539016544818878,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367772877216339,-1174.9788818359375,304.1625671386719,0.6091806292533875,0.0811230465769767,0.0748259574174881,293.4250183105469,297.1499938964844,293.1499938964844,0.0123102851212024,-719.64892578125,303.4148864746094,0.5037565231323242,0.050000000745058,0.0487182587385177,293.2135009765625,297.1499938964844,293.1499938964844,0.216237336397171,-3297.982421875,304.15802001953125,0.9364801049232484,0.2992017567157745,0.2100977003574371,293.24957275390625,297.1499938964844,293.1499938964844,0.2818249762058258,-5500.220703125,304.1764831542969,0.9990000128746032,0.3784523904323578,0.3498641848564148,293.2232360839844,297.1499938964844,293.1499938964844,0.0130230244249105,-3500.955322265625,303.7095642089844,0.5037565231323242,0.050000000745058,0.2310984432697296,291.1859741210937,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.188232421875,1.0,0.2407579720020294,0.930800199508667,0.930800199508667,1.0,1.0,-1.0976816415786743,0.4733638763427734,0.6243177056312561,0.2056327611207962,0.0,0.0,0.2664090096950531,41.79645156860352,25.0,15.77977466583252,-7473.54541015625,153.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4448547363281,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.828125,18000.0,0.0,0.0,0.1695180982351303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360368072986602,0.2360435575246811,-6.748437044734601e-06,0.0,0.0001720393192954,0.0,0.0,14.916357040405272,0.0,0.0,0.0,0.3539016544818878,4.0,0.0,1.0
812460,293.26861572265625,297.1499938964844,293.1499938964844,0.0343860276043415,-1135.3572998046875,304.162353515625,0.6114047765731812,0.078581616282463,0.0724339187145233,293.4403686523437,297.1499938964844,293.1499938964844,0.0119460774585604,-708.6473999023438,303.278564453125,0.5114044547080994,0.050000000745058,0.0486124604940414,293.2127380371094,297.1499938964844,293.1499938964844,0.2143907994031906,-3275.22314453125,304.1584167480469,0.9499066472053528,0.2977490425109863,0.2090167999267578,293.22442626953125,297.1499938964844,293.1499938964844,0.2670867443084717,-5266.27294921875,304.19189453125,0.9990000128746032,0.3809986710548401,0.335207998752594,293.224365234375,297.1499938964844,293.1499938964844,0.0128804175183177,-3479.122314453125,303.6819152832031,0.5114044547080994,0.050000000745058,0.230596587061882,291.20947265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.21112060546875,1.0,0.2340373396873474,0.93063223361969,0.93063223361969,1.0,1.0,-1.0751426219940186,0.4630999565124511,0.6120426654815674,0.2006140500307083,0.0,0.0,0.256829023361206,38.8361701965332,25.0,24.04181480407715,-7299.77392578125,141.5574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,305.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.98828125,18000.0,0.0,0.0,0.1677620559930801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228451207280159,0.2284579426050186,-6.732640486006858e-06,0.0,0.0001702571607893,0.0,0.0,14.375041961669922,0.0,0.0,0.0,0.3525398671627044,4.0,0.0,1.0
812520,293.26861572265625,297.1499938964844,293.1499938964844,0.0343860276043415,-1135.3572998046875,304.162353515625,0.6114047765731812,0.078581616282463,0.0724339187145233,293.4403686523437,297.1499938964844,293.1499938964844,0.0119460774585604,-708.6473999023438,303.278564453125,0.5114044547080994,0.050000000745058,0.0486124604940414,293.2127380371094,297.1499938964844,293.1499938964844,0.2143907994031906,-3275.22314453125,304.1584167480469,0.9499066472053528,0.2977490425109863,0.2090167999267578,293.22442626953125,297.1499938964844,293.1499938964844,0.2670867443084717,-5266.27294921875,304.19189453125,0.9990000128746032,0.3809986710548401,0.335207998752594,293.224365234375,297.1499938964844,293.1499938964844,0.0128804175183177,-3479.122314453125,303.6819152832031,0.5114044547080994,0.050000000745058,0.230596587061882,291.20947265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.21112060546875,1.0,0.2340373396873474,0.93063223361969,0.93063223361969,1.0,1.0,-1.0751426219940186,0.4630999565124511,0.6120426654815674,0.2006140500307083,0.0,0.0,0.256829023361206,38.8361701965332,25.0,24.04181480407715,-7299.77392578125,141.5574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,305.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.98828125,18000.0,0.0,0.0,0.1677620559930801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228451207280159,0.2284579426050186,-6.732640486006858e-06,0.0,0.0001702571607893,0.0,0.0,14.375041961669922,0.0,0.0,0.0,0.3525398671627044,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.032165840268135,-1098.214599609375,304.16192626953125,0.6122867465019226,0.0761113166809082,0.0701156631112098,293.4557189941406,297.1499938964844,293.1499938964844,0.0116098597645759,-698.5003662109375,303.13641357421875,0.5183083415031433,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2128103971481323,-3255.947021484375,304.1582336425781,0.9606874585151672,0.2962812483310699,0.207935020327568,293.1914978027344,297.1499938964844,293.1499938964844,0.2550373375415802,-5075.4052734375,304.19781494140625,0.9990000128746032,0.3857834637165069,0.323140799999237,293.225341796875,297.1499938964844,293.1499938964844,0.0127668054774403,-3462.815185546875,303.65386962890625,0.5183083415031433,0.050000000745058,0.2301995158195495,291.2190856933594,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2198181152344,1.0,0.2284584045410156,0.930464208126068,0.930464208126068,1.0,1.0,-1.0559996366500854,0.4543149471282959,0.6016846895217896,0.1966070234775543,0.0,0.0,0.2468886822462082,36.4870719909668,43.0,14.654231071472168,-7123.2080078125,132.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798645019531,305.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.763671875,18000.0,0.0,0.0,0.1653634756803512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198476195335388,0.219854325056076,-6.71192174195312e-06,0.0,0.000167822901858,0.0,0.0,13.761590957641602,0.0,0.0,0.0,0.3509918749332428,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.032165840268135,-1098.214599609375,304.16192626953125,0.6122867465019226,0.0761113166809082,0.0701156631112098,293.4557189941406,297.1499938964844,293.1499938964844,0.0116098597645759,-698.5003662109375,303.13641357421875,0.5183083415031433,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2128103971481323,-3255.947021484375,304.1582336425781,0.9606874585151672,0.2962812483310699,0.207935020327568,293.1914978027344,297.1499938964844,293.1499938964844,0.2550373375415802,-5075.4052734375,304.19781494140625,0.9990000128746032,0.3857834637165069,0.323140799999237,293.225341796875,297.1499938964844,293.1499938964844,0.0127668054774403,-3462.815185546875,303.65386962890625,0.5183083415031433,0.050000000745058,0.2301995158195495,291.2190856933594,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2198181152344,1.0,0.2284584045410156,0.930464208126068,0.930464208126068,1.0,1.0,-1.0559996366500854,0.4543149471282959,0.6016846895217896,0.1966070234775543,0.0,0.0,0.2468886822462082,36.4870719909668,43.0,14.654231071472168,-7123.2080078125,132.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798645019531,305.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.763671875,18000.0,0.0,0.0,0.1653634756803512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198476195335388,0.219854325056076,-6.71192174195312e-06,0.0,0.000167822901858,0.0,0.0,13.761590957641602,0.0,0.0,0.0,0.3509918749332428,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311487596482038,-1081.0096435546875,304.16162109375,0.6085185408592224,0.074893943965435,0.069023497402668,293.4633483886719,297.1499938964844,293.1499938964844,0.0114633757621049,-694.1732177734375,303.06329345703125,0.5179635286331177,0.050000000745058,0.0485327318310737,293.2119445800781,297.1499938964844,293.1499938964844,0.2121248841285705,-3247.653564453125,304.1579895019531,0.9592608213424684,0.2955325543880462,0.2074229717254638,293.17694091796875,297.1499938964844,293.1499938964844,0.2551456689834595,-5080.34130859375,304.1887512207031,0.9990000128746032,0.3881196677684784,0.3237198889255523,293.2257385253906,297.1499938964844,293.1499938964844,0.0127348359674215,-3458.919677734375,303.63983154296875,0.5179635286331177,0.050000000745058,0.2302183806896209,291.2206726074219,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2197570800781,1.0,0.2289453297853469,0.9303802251815796,0.9303802251815796,1.0,1.0,-1.054788589477539,0.4537239968776703,0.6010646224021912,0.1964413225650787,0.0,0.0,0.2419868856668472,36.57483673095703,43.0,2.810718297958374,-7057.90673828125,132.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63165283203125,305.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.150390625,18000.0,0.0,0.0,0.1639345288276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156353741884231,0.2156420797109604,-6.701701295241946e-06,0.0,0.0001663727016421,0.0,0.0,13.463582038879396,0.0,0.0,0.0,0.3502383530139923,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302285216748714,-1065.4677734375,304.1611633300781,0.6014458537101746,0.0736820921301841,0.0679673701524734,293.470947265625,297.1499938964844,293.1499938964844,0.0113417385146021,-690.96923828125,302.98779296875,0.5147677063941956,0.050000000745058,0.0485704764723777,293.2118225097656,297.1499938964844,293.1499938964844,0.2117040902376175,-3242.837158203125,304.15728759765625,0.9527021646499634,0.2947717010974884,0.2069252133369445,293.1701354980469,297.1499938964844,293.1499938964844,0.2601546943187713,-5164.84130859375,304.17254638671875,0.9990000128746032,0.3891253769397735,0.3292020261287689,293.2261657714844,297.1499938964844,293.1499938964844,0.0127324117347598,-3460.924560546875,303.6250915527344,0.5147677063941956,0.050000000745058,0.230397418141365,291.209716796875,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2054138183594,1.0,0.2312591224908828,0.9303545951843262,0.9303545951843262,1.0,1.0,-1.0597599744796753,0.4559341967105865,0.6038257479667664,0.1976571977138519,0.0,0.0,0.239025205373764,37.593406677246094,61.0,-22.508146286010746,-7020.87939453125,135.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,305.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.474609375,18000.0,0.0,0.0,0.1624081879854202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122466266155243,0.2122533172369003,-6.692202077829279e-06,0.0,0.0001648236648179,0.0,0.0,13.222548484802246,0.0,0.0,0.0,0.3496322333812713,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0285026747733354,-1040.5142822265625,304.1603088378906,0.5797818303108215,0.0712741911411285,0.0659504905343055,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491465941071,-686.8566284179688,302.83013916015625,0.5029926896095276,0.050000000745058,0.0487298145890235,293.21173095703125,297.1499938964844,293.1499938964844,0.2113917917013168,-3240.06982421875,304.1553955078125,0.9277037978172302,0.2932226061820984,0.2059711366891861,293.1859130859375,297.1499938964844,293.1499938964844,0.281663179397583,-5516.21240234375,304.12890625,0.9990000128746032,0.3855019211769104,0.3514092564582824,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874370664358,-3476.998779296875,303.5920715332031,0.5029926896095276,0.050000000745058,0.2311532497406005,291.1600036621094,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537170410156,1.0,0.2406840473413467,0.930303394794464,0.930303394794464,1.0,1.0,-1.0839401483535769,0.4668428599834442,0.6170973181724548,0.203227162361145,0.0,0.0,0.2407991886138916,41.93043899536133,64.0,-61.69670867919922,-7077.95263671875,149.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7526550292969,305.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.1594162881374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115193903446197,0.2115260660648346,-6.68367647449486e-06,0.0,0.0001617872767383,0.0,0.0,13.158528327941896,0.0,0.0,0.0,0.3494272530078888,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0285026747733354,-1040.5142822265625,304.1603088378906,0.5797818303108215,0.0712741911411285,0.0659504905343055,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491465941071,-686.8566284179688,302.83013916015625,0.5029926896095276,0.050000000745058,0.0487298145890235,293.21173095703125,297.1499938964844,293.1499938964844,0.2113917917013168,-3240.06982421875,304.1553955078125,0.9277037978172302,0.2932226061820984,0.2059711366891861,293.1859130859375,297.1499938964844,293.1499938964844,0.281663179397583,-5516.21240234375,304.12890625,0.9990000128746032,0.3855019211769104,0.3514092564582824,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874370664358,-3476.998779296875,303.5920715332031,0.5029926896095276,0.050000000745058,0.2311532497406005,291.1600036621094,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537170410156,1.0,0.2406840473413467,0.930303394794464,0.930303394794464,1.0,1.0,-1.0839401483535769,0.4668428599834442,0.6170973181724548,0.203227162361145,0.0,0.0,0.2407991886138916,41.93043899536133,64.0,-61.69670867919922,-7077.95263671875,149.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7526550292969,305.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.1594162881374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115193903446197,0.2115260660648346,-6.68367647449486e-06,0.0,0.0001617872767383,0.0,0.0,13.158528327941896,0.0,0.0,0.0,0.3494272530078888,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270140580832958,-1010.5033569335938,304.1592712402344,0.5550907254219055,0.0689447894692421,0.0640356689691543,293.5006103515625,297.1499938964844,293.1499938964844,0.0109622385352849,-682.554931640625,302.6683349609375,0.4901234805583954,0.050000000745058,0.0489467158913612,293.2115783691406,297.1499938964844,293.1499938964844,0.2108956575393676,-3234.672607421875,304.15447998046875,0.9000036120414734,0.2916896641254425,0.2050556540489196,293.2275695800781,297.1499938964844,293.1499938964844,0.2891926169395447,-5640.74462890625,304.1263122558594,0.9857715964317322,0.3761336505413055,0.3588982820510864,293.2306823730469,297.1499938964844,293.1499938964844,0.0128435520455241,-3492.512939453125,303.5550231933594,0.4901234805583954,0.050000000745058,0.2321821451187133,291.1195983886719,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1206359863281,1.0,0.2488580644130706,0.9302521347999572,0.9302521347999572,1.0,1.0,-1.089725375175476,0.4692869186401367,0.6204384565353394,0.2050240337848663,0.0,0.0,0.24818816781044,47.50737380981445,67.0,-31.15513038635254,-7180.775390625,161.70138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349853515625,305.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.43359375,18000.0,0.0,0.0,0.1571864932775497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172072976827621,0.2172139883041381,-6.691938779113116e-06,0.0,0.0001595242938492,0.0,0.0,13.547870635986328,0.0,0.0,0.0,0.350351870059967,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270140580832958,-1010.5033569335938,304.1592712402344,0.5550907254219055,0.0689447894692421,0.0640356689691543,293.5006103515625,297.1499938964844,293.1499938964844,0.0109622385352849,-682.554931640625,302.6683349609375,0.4901234805583954,0.050000000745058,0.0489467158913612,293.2115783691406,297.1499938964844,293.1499938964844,0.2108956575393676,-3234.672607421875,304.15447998046875,0.9000036120414734,0.2916896641254425,0.2050556540489196,293.2275695800781,297.1499938964844,293.1499938964844,0.2891926169395447,-5640.74462890625,304.1263122558594,0.9857715964317322,0.3761336505413055,0.3588982820510864,293.2306823730469,297.1499938964844,293.1499938964844,0.0128435520455241,-3492.512939453125,303.5550231933594,0.4901234805583954,0.050000000745058,0.2321821451187133,291.1195983886719,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1206359863281,1.0,0.2488580644130706,0.9302521347999572,0.9302521347999572,1.0,1.0,-1.089725375175476,0.4692869186401367,0.6204384565353394,0.2050240337848663,0.0,0.0,0.24818816781044,47.50737380981445,67.0,-31.15513038635254,-7180.775390625,161.70138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349853515625,305.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.43359375,18000.0,0.0,0.0,0.1571864932775497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172072976827621,0.2172139883041381,-6.691938779113116e-06,0.0,0.0001595242938492,0.0,0.0,13.547870635986328,0.0,0.0,0.0,0.350351870059967,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.02533745393157,-979.0181884765624,304.1589660644531,0.5329443216323853,0.0666521713137626,0.0621882379055023,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147516682744,-674.3693237304688,302.509521484375,0.4784449934959411,0.050000000745058,0.0491721555590629,293.2117004394531,297.1499938964844,293.1499938964844,0.2091593146324157,-3212.831787109375,304.1558837890625,0.8776018023490906,0.290105253458023,0.2041356116533279,293.2459716796875,297.1499938964844,293.1499938964844,0.2839637398719787,-5546.283203125,304.142822265625,0.9591732621192932,0.3703961372375488,0.3527444899082184,293.2343139648437,297.1499938964844,293.1499938964844,0.0128171890974044,-3489.40087890625,303.5184020996094,0.4784449934959411,0.050000000745058,0.2332515269517898,291.1498718261719,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.40533447265625,291.152099609375,1.0,0.2556118965148926,0.9297966957092284,0.9297966957092284,1.0,1.0,-1.0818885564804075,0.4656568765640259,0.6162316203117371,0.2033943980932235,0.0,0.0,0.2462760210037231,53.12013626098633,70.0,18.413328170776367,-7144.71826171875,169.63108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6582946777344,305.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.1557607352733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176954895257949,0.2177021950483322,-6.698946435790276e-06,0.0,0.0001580773532623,0.0,0.0,13.593828201293944,0.0,0.0,0.0,0.350492388010025,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.02533745393157,-979.0181884765624,304.1589660644531,0.5329443216323853,0.0666521713137626,0.0621882379055023,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147516682744,-674.3693237304688,302.509521484375,0.4784449934959411,0.050000000745058,0.0491721555590629,293.2117004394531,297.1499938964844,293.1499938964844,0.2091593146324157,-3212.831787109375,304.1558837890625,0.8776018023490906,0.290105253458023,0.2041356116533279,293.2459716796875,297.1499938964844,293.1499938964844,0.2839637398719787,-5546.283203125,304.142822265625,0.9591732621192932,0.3703961372375488,0.3527444899082184,293.2343139648437,297.1499938964844,293.1499938964844,0.0128171890974044,-3489.40087890625,303.5184020996094,0.4784449934959411,0.050000000745058,0.2332515269517898,291.1498718261719,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.40533447265625,291.152099609375,1.0,0.2556118965148926,0.9297966957092284,0.9297966957092284,1.0,1.0,-1.0818885564804075,0.4656568765640259,0.6162316203117371,0.2033943980932235,0.0,0.0,0.2462760210037231,53.12013626098633,70.0,18.413328170776367,-7144.71826171875,169.63108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6582946777344,305.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.1557607352733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176954895257949,0.2177021950483322,-6.698946435790276e-06,0.0,0.0001580773532623,0.0,0.0,13.593828201293944,0.0,0.0,0.0,0.350492388010025,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237903725355863,-949.4734497070312,304.1585693359375,0.515528678894043,0.0644271522760391,0.0603570379316806,293.5299377441406,297.1499938964844,293.1499938964844,0.0104742525145411,-666.587890625,302.343505859375,0.467868447303772,0.050000000745058,0.0493699014186859,293.2119445800781,297.1499938964844,293.1499938964844,0.2077459096908569,-3195.38037109375,304.15625,0.8605895042419434,0.2884938418865204,0.2031620293855667,293.251708984375,297.1499938964844,293.1499938964844,0.2804975509643554,-5489.7587890625,304.1508483886719,0.9367618560791016,0.3667880594730377,0.3491810262203216,293.23797607421875,297.1499938964844,293.1499938964844,0.0128007614985108,-3489.78564453125,303.4794616699219,0.467868447303772,0.050000000745058,0.2341895550489425,291.1596374511719,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1604309082031,1.0,0.2614132463932037,0.9293412566184998,0.9293412566184998,1.0,1.0,-1.0756075382232666,0.4626789093017578,0.6129286289215088,0.2022695988416671,0.0,0.0,0.2442043274641037,58.05531692504883,73.0,13.648099899291992,-7071.1416015625,176.8504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837097167969,305.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.1546261608600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157509177923202,0.2157576084136963,-6.695375759591116e-06,0.0,0.0001569258893141,0.0,0.0,13.45881462097168,0.0,0.0,0.0,0.3501749634742737,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237903725355863,-949.4734497070312,304.1585693359375,0.515528678894043,0.0644271522760391,0.0603570379316806,293.5299377441406,297.1499938964844,293.1499938964844,0.0104742525145411,-666.587890625,302.343505859375,0.467868447303772,0.050000000745058,0.0493699014186859,293.2119445800781,297.1499938964844,293.1499938964844,0.2077459096908569,-3195.38037109375,304.15625,0.8605895042419434,0.2884938418865204,0.2031620293855667,293.251708984375,297.1499938964844,293.1499938964844,0.2804975509643554,-5489.7587890625,304.1508483886719,0.9367618560791016,0.3667880594730377,0.3491810262203216,293.23797607421875,297.1499938964844,293.1499938964844,0.0128007614985108,-3489.78564453125,303.4794616699219,0.467868447303772,0.050000000745058,0.2341895550489425,291.1596374511719,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1604309082031,1.0,0.2614132463932037,0.9293412566184998,0.9293412566184998,1.0,1.0,-1.0756075382232666,0.4626789093017578,0.6129286289215088,0.2022695988416671,0.0,0.0,0.2442043274641037,58.05531692504883,73.0,13.648099899291992,-7071.1416015625,176.8504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837097167969,305.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.1546261608600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157509177923202,0.2157576084136963,-6.695375759591116e-06,0.0,0.0001569258893141,0.0,0.0,13.45881462097168,0.0,0.0,0.0,0.3501749634742737,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230624191462993,-935.1643676757812,304.1583251953125,0.5082263350486755,0.0633522868156433,0.059465255588293,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513756766915,-662.491943359375,302.2587280273437,0.4625184834003448,0.050000000745058,0.0494605563580989,293.2120361328125,297.1499938964844,293.1499938964844,0.2070464640855789,-3186.755126953125,304.1564025878906,0.8535115122795105,0.2876895070075989,0.2026686817407608,293.25262451171875,297.1499938964844,293.1499938964844,0.2791217863559723,-5467.591796875,304.1531677246094,0.9270830154418944,0.3653201460838318,0.3478076457977295,293.23974609375,297.1499938964844,293.1499938964844,0.0127891767770051,-3489.514892578125,303.45965576171875,0.4625184834003448,0.050000000745058,0.2346195876598358,291.163330078125,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.16412353515625,1.0,0.2640399634838104,0.929113507270813,0.929113507270813,1.0,1.0,-1.0729215145111084,0.4613966345787048,0.6115248799324036,0.2018100619316101,0.0,0.0,0.242942214012146,60.320682525634766,73.0,12.204562187194824,-7036.9755859375,180.19256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498962402344,305.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.1541327089071273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148213982582092,0.2148281037807464,-6.693366231047548e-06,0.0,0.0001564251142553,0.0,0.0,13.39379596710205,0.0,0.0,0.0,0.3500101268291473,4.0,0.0,1.0
