time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.022366726770997,-921.223876953125,304.1580810546875,0.5016331672668457,0.0623034909367561,0.0585926249623298,293.5443725585937,297.1499938964844,293.1499938964844,0.010228301398456,-658.3201293945312,302.1728820800781,0.4574313461780548,0.050000000745058,0.0495471693575382,293.2121276855469,297.1499938964844,293.1499938964844,0.20635986328125,-3178.301025390625,304.1564636230469,0.8471255302429199,0.2868867516517639,0.2021734565496444,293.2529296875,297.1499938964844,293.1499938964844,0.2778700590133667,-5447.568359375,304.15484619140625,0.9183326363563538,0.3639619350433349,0.3465643525123596,293.241455078125,297.1499938964844,293.1499938964844,0.0127764763310551,-3489.13525390625,303.439697265625,0.4574313461780548,0.050000000745058,0.2350304424762725,291.1662902832031,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1667785644531,1.0,0.2665205299854278,0.9290192723274232,0.9290192723274232,1.0,1.0,-1.070384502410889,0.4601872861385345,0.6101971864700317,0.2013863176107406,0.0,0.0,0.2415521591901779,62.48549270629883,61.0,9.640433311462402,-7000.9541015625,183.37843322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,305.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.1536765545606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137221992015838,0.2137288898229599,-6.691029739158694e-06,0.0,0.0001559621741762,0.0,0.0,13.317079544067385,0.0,0.0,0.0,0.3498185575008392,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209758654236793,-892.4666137695312,304.15771484375,0.4956910908222198,0.060323167592287,0.0567810982465744,293.5582275390625,297.1499938964844,293.1499938964844,0.0099372072145342,-647.724853515625,301.9985656738281,0.4569732844829559,0.050000000745058,0.0495552979409694,293.212158203125,297.1499938964844,293.1499938964844,0.2048874795436859,-3160.154541015625,304.1567687988281,0.8451337218284607,0.285304456949234,0.2010709345340728,293.2523803710937,297.1499938964844,293.1499938964844,0.2754499018192291,-5409.140625,304.1572570800781,0.9152130484580994,0.3614597618579864,0.3441537320613861,293.2445678710937,297.1499938964844,293.1499938964844,0.0126834325492382,-3477.334228515625,303.3997802734375,0.4569732844829559,0.050000000745058,0.235068991780281,291.1700134277344,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1705017089844,1.0,0.2655439078807831,0.9288308024406432,0.9288308024406432,1.0,1.0,-1.064050316810608,0.4571921229362488,0.6068581342697144,0.2002758979797363,0.0,0.0,0.2386403083801269,62.61988067626953,49.0,6.8454766273498535,-6926.33544921875,181.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.923828125,18000.0,0.0,0.0,0.1528305560350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114029675722122,0.2114096581935882,-6.685808784823166e-06,0.0,0.0001551035966258,0.0,0.0,13.15499496459961,0.0,0.0,0.0,0.3494113385677337,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209758654236793,-892.4666137695312,304.15771484375,0.4956910908222198,0.060323167592287,0.0567810982465744,293.5582275390625,297.1499938964844,293.1499938964844,0.0099372072145342,-647.724853515625,301.9985656738281,0.4569732844829559,0.050000000745058,0.0495552979409694,293.212158203125,297.1499938964844,293.1499938964844,0.2048874795436859,-3160.154541015625,304.1567687988281,0.8451337218284607,0.285304456949234,0.2010709345340728,293.2523803710937,297.1499938964844,293.1499938964844,0.2754499018192291,-5409.140625,304.1572570800781,0.9152130484580994,0.3614597618579864,0.3441537320613861,293.2445678710937,297.1499938964844,293.1499938964844,0.0126834325492382,-3477.334228515625,303.3997802734375,0.4569732844829559,0.050000000745058,0.235068991780281,291.1700134277344,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1705017089844,1.0,0.2655439078807831,0.9288308024406432,0.9288308024406432,1.0,1.0,-1.064050316810608,0.4571921229362488,0.6068581342697144,0.2002758979797363,0.0,0.0,0.2386403083801269,62.61988067626953,49.0,6.8454766273498535,-6926.33544921875,181.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.923828125,18000.0,0.0,0.0,0.1528305560350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114029675722122,0.2114096581935882,-6.685808784823166e-06,0.0,0.0001551035966258,0.0,0.0,13.15499496459961,0.0,0.0,0.0,0.3494113385677337,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196752455085515,-864.3023681640625,304.1573181152344,0.4954880774021148,0.0585336051881313,0.0550096444785594,293.5711975097656,297.1499938964844,293.1499938964844,0.0096162976697087,-635.2471313476562,301.8222351074219,0.4644203186035156,0.050000000745058,0.0494292229413986,293.2118835449219,297.1499938964844,293.1499938964844,0.2033299654722213,-3140.9169921875,304.1571044921875,0.8518744707107544,0.2837873101234436,0.1999096870422363,293.2510070800781,297.1499938964844,293.1499938964844,0.2730453014373779,-5371.16064453125,304.1588134765625,0.9236217141151428,0.3591470718383789,0.3418123424053192,293.2470397949219,297.1499938964844,293.1499938964844,0.0125360852107405,-3456.1640625,303.3606262207031,0.4644203186035156,0.050000000745058,0.2344709634780883,291.17449951171875,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1749572753906,1.0,0.2603933215141296,0.9286423921585084,0.9286423921585084,1.0,1.0,-1.0568513870239258,0.4538081586360931,0.6030431985855103,0.1989707797765731,0.0,0.0,0.235070064663887,59.34601974487305,37.0,6.260329246520996,-6846.08349609375,173.68821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,305.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.83203125,18000.0,0.0,0.0,0.1519993245601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086476981639862,0.2086543887853622,-6.679844318568939e-06,0.0,0.0001542599929962,0.0,0.0,12.963494300842283,0.0,0.0,0.0,0.3489317297935486,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196752455085515,-864.3023681640625,304.1573181152344,0.4954880774021148,0.0585336051881313,0.0550096444785594,293.5711975097656,297.1499938964844,293.1499938964844,0.0096162976697087,-635.2471313476562,301.8222351074219,0.4644203186035156,0.050000000745058,0.0494292229413986,293.2118835449219,297.1499938964844,293.1499938964844,0.2033299654722213,-3140.9169921875,304.1571044921875,0.8518744707107544,0.2837873101234436,0.1999096870422363,293.2510070800781,297.1499938964844,293.1499938964844,0.2730453014373779,-5371.16064453125,304.1588134765625,0.9236217141151428,0.3591470718383789,0.3418123424053192,293.2470397949219,297.1499938964844,293.1499938964844,0.0125360852107405,-3456.1640625,303.3606262207031,0.4644203186035156,0.050000000745058,0.2344709634780883,291.17449951171875,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1749572753906,1.0,0.2603933215141296,0.9286423921585084,0.9286423921585084,1.0,1.0,-1.0568513870239258,0.4538081586360931,0.6030431985855103,0.1989707797765731,0.0,0.0,0.235070064663887,59.34601974487305,37.0,6.260329246520996,-6846.08349609375,173.68821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,305.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.83203125,18000.0,0.0,0.0,0.1519993245601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086476981639862,0.2086543887853622,-6.679844318568939e-06,0.0,0.0001542599929962,0.0,0.0,12.963494300842283,0.0,0.0,0.0,0.3489317297935486,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184866208583116,-837.323486328125,304.1568603515625,0.5000210404396057,0.0569103546440601,0.0533102378249168,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844702303409,-621.6666259765625,301.6447448730469,0.4763009548187256,0.050000000745058,0.0492138862609863,293.2113037109375,297.1499938964844,293.1499938964844,0.2017599642276764,-3121.518310546875,304.1573486328125,0.8662707209587097,0.2823382616043091,0.1987302303314209,293.2491455078125,297.1499938964844,293.1499938964844,0.2706743478775024,-5333.84423828125,304.1598205566406,0.941733181476593,0.3569604754447937,0.3395123183727264,293.24884033203125,297.1499938964844,293.1499938964844,0.0123572759330272,-3429.27197265625,303.32244873046875,0.4763009548187256,0.050000000745058,0.2334494888782501,291.178466796875,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1788635253906,1.0,0.2521275877952575,0.928463876247406,0.928463876247406,1.0,1.0,-1.0491511821746826,0.4502054154872894,0.5989457368850708,0.1975417286157608,0.0,0.0,0.2310060262680053,53.80601119995117,25.0,5.56984806060791,-6762.142578125,161.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,305.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1510956883430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054975181818008,0.2055041939020156,-6.672953077213606e-06,0.0,0.0001533429167466,0.0,0.0,12.745199203491213,0.0,0.0,0.0,0.3483856916427612,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184866208583116,-837.323486328125,304.1568603515625,0.5000210404396057,0.0569103546440601,0.0533102378249168,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844702303409,-621.6666259765625,301.6447448730469,0.4763009548187256,0.050000000745058,0.0492138862609863,293.2113037109375,297.1499938964844,293.1499938964844,0.2017599642276764,-3121.518310546875,304.1573486328125,0.8662707209587097,0.2823382616043091,0.1987302303314209,293.2491455078125,297.1499938964844,293.1499938964844,0.2706743478775024,-5333.84423828125,304.1598205566406,0.941733181476593,0.3569604754447937,0.3395123183727264,293.24884033203125,297.1499938964844,293.1499938964844,0.0123572759330272,-3429.27197265625,303.32244873046875,0.4763009548187256,0.050000000745058,0.2334494888782501,291.178466796875,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1788635253906,1.0,0.2521275877952575,0.928463876247406,0.928463876247406,1.0,1.0,-1.0491511821746826,0.4502054154872894,0.5989457368850708,0.1975417286157608,0.0,0.0,0.2310060262680053,53.80601119995117,25.0,5.56984806060791,-6762.142578125,161.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,305.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1510956883430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054975181818008,0.2055041939020156,-6.672953077213606e-06,0.0,0.0001533429167466,0.0,0.0,12.745199203491213,0.0,0.0,0.0,0.3483856916427612,4.0,0.0,1.0
813780,293.2373352050781,297.1499938964844,293.1499938964844,0.0174371469765901,-812.3663940429688,304.1564025878906,0.5092870593070984,0.0554707832634449,0.0517362989485263,293.5933837890625,297.1499938964844,293.1499938964844,0.0089618861675262,-607.859619140625,301.4718933105469,0.4899965226650238,0.050000000745058,0.0489493459463119,293.21051025390625,297.1499938964844,293.1499938964844,0.2002499401569366,-3102.85205078125,304.1575012207031,0.8883775472640991,0.2809950113296509,0.1975899636745453,293.2471618652344,297.1499938964844,293.1499938964844,0.2684144079685211,-5298.3388671875,304.1604309082031,0.9669663906097412,0.3549363017082214,0.3373227417469024,293.25,297.1499938964844,293.1499938964844,0.0121675077825784,-3399.852783203125,303.2865295410156,0.4899965226650238,0.050000000745058,0.2321946173906326,291.181884765625,291.1499938964844,273.2221069335937,271.3131103515625,284.8270874023437,293.53741455078125,291.1822204589844,1.0,0.2418493181467056,0.9282913208007812,0.9282913208007812,1.0,1.0,-1.0414416790008545,0.446614146232605,0.5948275923728943,0.1960795521736145,0.0,0.0,0.2266559153795242,47.019832611083984,25.0,4.903960704803467,-6679.07763671875,147.4053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,305.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.1500913053750991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021570205688476,0.2021636962890625,-6.6656448325375095e-06,0.0,0.0001523235987406,0.0,0.0,12.514630317687988,0.0,0.0,0.0,0.3478093445301056,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174028854817152,-811.5319213867188,304.1563720703125,0.509709358215332,0.055423554033041,0.0516836233437061,293.5937194824219,297.1499938964844,293.1499938964844,0.0089508481323719,-607.376953125,301.4659423828125,0.4905265867710113,0.050000000745058,0.0489395372569561,293.2104797363281,297.1499938964844,293.1499938964844,0.2001985609531402,-3102.216796875,304.1575012207031,0.8893021941184998,0.2809499502182007,0.1975510269403457,293.2471008300781,297.1499938964844,293.1499938964844,0.2683377265930176,-5297.134765625,304.1604309082031,0.9679328799247742,0.3548683524131775,0.3372483849525451,293.2500305175781,297.1499938964844,293.1499938964844,0.0121608152985572,-3398.80224609375,303.28533935546875,0.4905265867710113,0.050000000745058,0.2321480959653854,291.1819763183594,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1823425292969,1.0,0.2414621114730835,0.9282854199409484,0.9282854199409484,1.0,1.0,-1.0411747694015503,0.446490079164505,0.5946847200393677,0.1960283815860748,0.0,0.0,0.226500391960144,46.76845550537109,25.0,4.877910614013672,-6676.2080078125,146.88943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125061035156,305.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.494140625,18000.0,0.0,0.0,0.1500540077686309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020380645990371,0.2020447254180908,-6.665384717052802e-06,0.0,0.0001522857492091,0.0,0.0,12.506437301635742,0.0,0.0,0.0,0.3477888703346252,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169214252382516,-799.6697998046875,304.1560974121094,0.5142942667007446,0.0547186322510242,0.0509346462786197,293.59893798828125,297.1499938964844,293.1499938964844,0.0087949158623814,-600.5501098632812,301.37554931640625,0.496831476688385,0.050000000745058,0.0488282144069671,293.21002197265625,297.1499938964844,293.1499938964844,0.1994631290435791,-3093.137451171875,304.157470703125,0.9001830220222473,0.2802710831165313,0.1969938576221466,293.2460327148437,297.1499938964844,293.1499938964844,0.2672252953052521,-5279.697265625,304.1605529785156,0.97870934009552,0.3538477122783661,0.3361701071262359,293.2504577636719,297.1499938964844,293.1499938964844,0.012075338512659,-3385.568603515625,303.2670593261719,0.496831476688385,0.050000000745058,0.2316200286149978,291.1834411621094,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.18365478515625,1.0,0.2372170835733413,0.9281961917877196,0.9281961917877196,1.0,1.0,-1.037545084953308,0.4448049962520599,0.5927401185035706,0.1953274458646774,0.0,0.0,0.2241250723600387,43.90827178955078,25.0,4.006941318511963,-6633.7939453125,140.88455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.91796875,18000.0,0.0,0.0,0.1494673937559127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002183496952057,0.2002250105142593,-6.661402039753739e-06,0.0,0.0001516904158052,0.0,0.0,12.381245613098145,0.0,0.0,0.0,0.3474763333797455,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164730064570903,-788.3870849609375,304.1557922363281,0.5182228684425354,0.0540256798267364,0.0502193197607994,293.6041259765625,297.1499938964844,293.1499938964844,0.0086465058848261,-593.978271484375,301.2841491699219,0.5025633573532104,0.050000000745058,0.048736535012722,293.2096252441406,297.1499938964844,293.1499938964844,0.1987628042697906,-3084.50439453125,304.1573791503906,0.9101500511169434,0.2795930206775665,0.1964539289474487,293.2449951171875,297.1499938964844,293.1499938964844,0.2661588490009308,-5263.009765625,304.1605834960937,0.9874113202095032,0.3528351187705993,0.3351217806339264,293.25079345703125,297.1499938964844,293.1499938964844,0.0119993928819894,-3373.940673828125,303.248779296875,0.5025633573532104,0.050000000745058,0.2311851531267166,291.18414306640625,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1841735839844,1.0,0.2334767580032348,0.9281264543533324,0.9281264543533324,1.0,1.0,-1.034148097038269,0.4432316422462463,0.5909164547920227,0.194665178656578,0.0,0.0,0.2217755317687988,41.54806137084961,25.0,2.4521915912628174,-6592.560546875,135.8578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,305.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.1488335728645324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983934342861175,0.1984000951051712,-6.657354788330849e-06,0.0,0.0001510471483925,0.0,0.0,12.255877494812012,0.0,0.0,0.0,0.3471635282039642,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.015648191794753,-766.999267578125,304.1552429199219,0.524391233921051,0.0526697970926761,0.0488558076322078,293.61456298828125,297.1499938964844,293.1499938964844,0.0083654457703232,-581.2999267578125,301.0980529785156,0.5128556489944458,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974351704120636,-3068.159912109375,304.1571350097656,0.9285656213760376,0.2782352566719055,0.1954038590192794,293.2428283691406,297.1499938964844,293.1499938964844,0.2633484005928039,-5218.2314453125,304.16192626953125,0.9990000128746032,0.3508642613887787,0.3321898579597473,293.25152587890625,297.1499938964844,293.1499938964844,0.0118668433278799,-3354.001953125,303.2118835449219,0.5128556489944458,0.050000000745058,0.2305101454257965,291.1834411621094,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1833190917969,1.0,0.2272652238607406,0.927986979484558,0.927986979484558,1.0,1.0,-1.026790976524353,0.4398317039012909,0.5869593024253845,0.1932194679975509,0.0,0.0,0.2173413783311844,37.86101531982422,25.0,-0.1788126975297927,-6514.4326171875,127.56237030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94140625,18000.0,0.0,0.0,0.1474327594041824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949471086263656,0.1949537545442581,-6.649532679148251e-06,0.0,0.0001496255135862,0.0,0.0,12.019561767578123,0.0,0.0,0.0,0.3465723097324371,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.015648191794753,-766.999267578125,304.1552429199219,0.524391233921051,0.0526697970926761,0.0488558076322078,293.61456298828125,297.1499938964844,293.1499938964844,0.0083654457703232,-581.2999267578125,301.0980529785156,0.5128556489944458,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974351704120636,-3068.159912109375,304.1571350097656,0.9285656213760376,0.2782352566719055,0.1954038590192794,293.2428283691406,297.1499938964844,293.1499938964844,0.2633484005928039,-5218.2314453125,304.16192626953125,0.9990000128746032,0.3508642613887787,0.3321898579597473,293.25152587890625,297.1499938964844,293.1499938964844,0.0118668433278799,-3354.001953125,303.2118835449219,0.5128556489944458,0.050000000745058,0.2305101454257965,291.1834411621094,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1833190917969,1.0,0.2272652238607406,0.927986979484558,0.927986979484558,1.0,1.0,-1.026790976524353,0.4398317039012909,0.5869593024253845,0.1932194679975509,0.0,0.0,0.2173413783311844,37.86101531982422,25.0,-0.1788126975297927,-6514.4326171875,127.56237030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94140625,18000.0,0.0,0.0,0.1474327594041824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949471086263656,0.1949537545442581,-6.649532679148251e-06,0.0,0.0001496255135862,0.0,0.0,12.019561767578123,0.0,0.0,0.0,0.3465723097324371,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148908840492367,-746.3543701171875,304.1547546386719,0.5263556241989136,0.051288928836584,0.0475826673209667,293.62518310546875,297.1499938964844,293.1499938964844,0.008098267018795,-568.6644287109375,300.9105224609375,0.5196531414985657,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959716379642486,-3049.88916015625,304.1572265625,0.939638078212738,0.2768820822238922,0.1944026947021484,293.231201171875,297.1499938964844,293.1499938964844,0.2527263164520263,-5044.34912109375,304.1754150390625,0.9990000128746032,0.3508385717868805,0.3209058940410614,293.2522888183594,297.1499938964844,293.1499938964844,0.0117480587214231,-3335.254150390625,303.1753845214844,0.5196531414985657,0.050000000745058,0.2301285117864608,291.1935119628906,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1954345703125,1.0,0.2220988720655441,0.9278475642204284,0.9278475642204284,1.0,1.0,-1.010337471961975,0.4322748482227325,0.5780625939369202,0.1899182647466659,0.0,0.0,0.2111180126667022,35.63597869873047,25.0,14.542794227600098,-6408.29638671875,119.72827911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848327636719,305.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.056640625,18000.0,0.0,0.0,0.1458312571048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909349709749221,0.1909416168928146,-6.641757408942794e-06,0.0,0.0001480001810705,0.0,0.0,11.748003005981444,0.0,0.0,0.0,0.3458950519561767,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148908840492367,-746.3543701171875,304.1547546386719,0.5263556241989136,0.051288928836584,0.0475826673209667,293.62518310546875,297.1499938964844,293.1499938964844,0.008098267018795,-568.6644287109375,300.9105224609375,0.5196531414985657,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959716379642486,-3049.88916015625,304.1572265625,0.939638078212738,0.2768820822238922,0.1944026947021484,293.231201171875,297.1499938964844,293.1499938964844,0.2527263164520263,-5044.34912109375,304.1754150390625,0.9990000128746032,0.3508385717868805,0.3209058940410614,293.2522888183594,297.1499938964844,293.1499938964844,0.0117480587214231,-3335.254150390625,303.1753845214844,0.5196531414985657,0.050000000745058,0.2301285117864608,291.1935119628906,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1954345703125,1.0,0.2220988720655441,0.9278475642204284,0.9278475642204284,1.0,1.0,-1.010337471961975,0.4322748482227325,0.5780625939369202,0.1899182647466659,0.0,0.0,0.2111180126667022,35.63597869873047,25.0,14.542794227600098,-6408.29638671875,119.72827911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848327636719,305.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.056640625,18000.0,0.0,0.0,0.1458312571048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909349709749221,0.1909416168928146,-6.641757408942794e-06,0.0,0.0001480001810705,0.0,0.0,11.748003005981444,0.0,0.0,0.0,0.3458950519561767,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.013996654190123,-721.3289794921875,304.1402282714844,0.5257070660591125,0.050000000745058,0.0460644289851188,293.6361083984375,297.1499938964844,293.1499938964844,0.0078418292105197,-556.2708129882812,300.7176208496094,0.5254635214805603,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.194632202386856,-3033.26611328125,304.1570129394531,0.9482896327972412,0.2755387127399444,0.1934185177087783,293.21051025390625,297.1499938964844,293.1499938964844,0.2434122115373611,-4896.56298828125,304.1822509765625,0.9990000128746032,0.3529656529426574,0.311623752117157,293.2530822753906,297.1499938964844,293.1499938964844,0.0116430865600705,-3319.274169921875,303.1382751464844,0.5254635214805603,0.050000000745058,0.2298350632190704,291.19940185546875,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687561035156,291.19921875,1.0,0.2177678346633911,0.9277747273445128,0.9277747273445128,1.0,1.0,-0.99535471200943,0.4254032075405121,0.5699514746665955,0.186935544013977,0.0,0.0,0.2039328515529632,33.9007453918457,25.0,5.113298416137695,-6287.1484375,113.36559295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.1439085602760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855375468730926,0.1855441778898239,-6.630833013332449e-06,0.0,0.0001460488856537,0.0,0.0,11.3838529586792,0.0,0.0,0.0,0.3450051248073578,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.013996654190123,-721.3289794921875,304.1402282714844,0.5257070660591125,0.050000000745058,0.0460644289851188,293.6361083984375,297.1499938964844,293.1499938964844,0.0078418292105197,-556.2708129882812,300.7176208496094,0.5254635214805603,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.194632202386856,-3033.26611328125,304.1570129394531,0.9482896327972412,0.2755387127399444,0.1934185177087783,293.21051025390625,297.1499938964844,293.1499938964844,0.2434122115373611,-4896.56298828125,304.1822509765625,0.9990000128746032,0.3529656529426574,0.311623752117157,293.2530822753906,297.1499938964844,293.1499938964844,0.0116430865600705,-3319.274169921875,303.1382751464844,0.5254635214805603,0.050000000745058,0.2298350632190704,291.19940185546875,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687561035156,291.19921875,1.0,0.2177678346633911,0.9277747273445128,0.9277747273445128,1.0,1.0,-0.99535471200943,0.4254032075405121,0.5699514746665955,0.186935544013977,0.0,0.0,0.2039328515529632,33.9007453918457,25.0,5.113298416137695,-6287.1484375,113.36559295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.1439085602760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855375468730926,0.1855441778898239,-6.630833013332449e-06,0.0,0.0001460488856537,0.0,0.0,11.3838529586792,0.0,0.0,0.0,0.3450051248073578,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138157531619071,-717.109375,304.095947265625,0.5308979749679565,0.050000000745058,0.0459610931575298,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944517739117,-544.0621337890625,300.5182800292969,0.5308964848518372,0.050000000745058,0.0483989045023918,293.2089233398437,297.1499938964844,293.1499938964844,0.1932750940322876,-3016.45263671875,304.156982421875,0.955547034740448,0.2738154530525207,0.1923155784606933,293.1872253417969,297.1499938964844,293.1499938964844,0.2355136722326278,-4769.6083984375,304.1845397949219,0.9990000128746032,0.356156587600708,0.3034435212612152,293.2537841796875,297.1499938964844,293.1499938964844,0.0115495128557085,-3305.71875,303.1004638671875,0.5308964848518372,0.050000000745058,0.2295835614204406,291.1974182128906,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1970520019531,1.0,0.2141602933406829,0.9277019500732422,0.9277019500732422,1.0,1.0,-0.983722984790802,0.4201116263866424,0.5636113286018372,0.1845337897539138,0.0,0.0,0.197725161910057,32.426700592041016,43.0,-1.0887444019317627,-6189.068359375,108.2892608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920104980469,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.892578125,18000.0,0.0,0.0,0.1416752487421035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810119152069091,0.1810185313224792,-6.6207689997099806e-06,0.0,0.0001437823666492,0.0,0.0,11.078783988952637,0.0,0.0,0.0,0.3442446291446686,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138157531619071,-717.109375,304.095947265625,0.5308979749679565,0.050000000745058,0.0459610931575298,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944517739117,-544.0621337890625,300.5182800292969,0.5308964848518372,0.050000000745058,0.0483989045023918,293.2089233398437,297.1499938964844,293.1499938964844,0.1932750940322876,-3016.45263671875,304.156982421875,0.955547034740448,0.2738154530525207,0.1923155784606933,293.1872253417969,297.1499938964844,293.1499938964844,0.2355136722326278,-4769.6083984375,304.1845397949219,0.9990000128746032,0.356156587600708,0.3034435212612152,293.2537841796875,297.1499938964844,293.1499938964844,0.0115495128557085,-3305.71875,303.1004638671875,0.5308964848518372,0.050000000745058,0.2295835614204406,291.1974182128906,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1970520019531,1.0,0.2141602933406829,0.9277019500732422,0.9277019500732422,1.0,1.0,-0.983722984790802,0.4201116263866424,0.5636113286018372,0.1845337897539138,0.0,0.0,0.197725161910057,32.426700592041016,43.0,-1.0887444019317627,-6189.068359375,108.2892608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920104980469,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.892578125,18000.0,0.0,0.0,0.1416752487421035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810119152069091,0.1810185313224792,-6.6207689997099806e-06,0.0,0.0001437823666492,0.0,0.0,11.078783988952637,0.0,0.0,0.0,0.3442446291446686,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137722054496407,-716.3232421875,304.0745544433594,0.5292983055114746,0.050000000745058,0.0459751971065998,293.6529846191406,297.1499938964844,293.1499938964844,0.007480502128601,-538.3965454101562,300.41632080078125,0.5292982459068298,0.050000000745058,0.048414085060358,293.210693359375,297.1499938964844,293.1499938964844,0.1923990994691848,-3005.550048828125,304.15728759765625,0.951525628566742,0.2727172970771789,0.1915682554244995,293.1784362792969,297.1499938964844,293.1499938964844,0.2374445050954818,-4803.9482421875,304.1745910644531,0.9990000128746032,0.3574138581752777,0.3058041632175445,293.2541809082031,297.1499938964844,293.1499938964844,0.0115199834108352,-3302.223876953125,303.08123779296875,0.5292982459068298,0.050000000745058,0.2296555638313293,291.1947937011719,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.55926513671875,291.19305419921875,1.0,0.2155202478170395,0.9276655316352844,0.9276655316352844,1.0,1.0,-0.9857733845710754,0.421116828918457,0.5646565556526184,0.1847607940435409,0.0,0.0,0.1949773132801056,32.8297004699707,43.0,-10.337532997131348,-6159.83544921875,109.41748809814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,305.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6171875,18000.0,0.0,0.0,0.1404830068349838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789486408233642,0.1789552569389343,-6.616225618927274e-06,0.0,0.0001425723894499,0.0,0.0,10.940321922302246,0.0,0.0,0.0,0.3439013659954071,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137597052380442,-716.6265869140625,304.0532531738281,0.5246237516403198,0.050000000745058,0.046019323170185,293.6587829589844,297.1499938964844,293.1499938964844,0.0073768412694334,-533.4285278320312,300.3100280761719,0.5246237516403198,0.050000000745058,0.0484605655074119,293.2115783691406,297.1499938964844,293.1499938964844,0.1917994767427444,-2998.32958984375,304.15704345703125,0.9421462416648864,0.2717771530151367,0.1908996701240539,293.177734375,297.1499938964844,293.1499938964844,0.244044229388237,-4915.00048828125,304.1580505371094,0.9990000128746032,0.3572000861167907,0.3129293620586395,293.2547302246094,297.1499938964844,293.1499938964844,0.0115115512162446,-3303.53173828125,303.0606384277344,0.5246237516403198,0.050000000745058,0.2298760563135147,291.1817932128906,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.17706298828125,1.0,0.2186550945043563,0.9276437759399414,0.9276437759399414,1.0,1.0,-0.9938924908638,0.4249102175235748,0.5689822435379028,0.1861673295497894,0.0,0.0,0.1940888911485672,34.092552185058594,46.0,-31.009422302246094,-6153.97412109375,113.36070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427001953125,305.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.38671875,18000.0,0.0,0.0,0.1392918825149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775866001844406,0.1775932163000106,-6.612252491322579e-06,0.0,0.0001413635472999,0.0,0.0,10.84753704071045,0.0,0.0,0.0,0.3436715304851532,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365041300654,-717.3775634765625,304.0106201171875,0.5172991156578064,0.050000000745058,0.046095386147499,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712899953126,-523.42919921875,300.0904235839844,0.5172991156578064,0.050000000745058,0.0485406629741191,293.21075439453125,297.1499938964844,293.1499938964844,0.1910342574119568,-2989.44921875,304.1559753417969,0.9266367554664612,0.2703691720962524,0.1898391395807266,293.1944274902344,297.1499938964844,293.1499938964844,0.2556968033313751,-5107.51123046875,304.13629150390625,0.9990000128746032,0.3531502187252044,0.324844092130661,293.2562866210937,297.1499938964844,293.1499938964844,0.0114932600408792,-3306.474609375,303.0168762207031,0.5172991156578064,0.050000000745058,0.2302560061216354,291.1459350585937,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119384765625,291.14361572265625,1.0,0.2233935743570327,0.9276002049446106,0.9276002049446106,1.0,1.0,-1.0075658559799194,0.4312962293624878,0.5762696266174316,0.1885656118392944,0.0,0.0,0.1972674578428268,36.26765823364258,49.0,-35.69328308105469,-6201.46923828125,120.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544189453125,305.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1371624022722244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789033859968185,0.1789100021123886,-6.6110319494328e-06,0.0,0.0001392023987136,0.0,0.0,10.929027557373049,0.0,0.0,0.0,0.3438339531421661,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365041300654,-717.3775634765625,304.0106201171875,0.5172991156578064,0.050000000745058,0.046095386147499,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712899953126,-523.42919921875,300.0904235839844,0.5172991156578064,0.050000000745058,0.0485406629741191,293.21075439453125,297.1499938964844,293.1499938964844,0.1910342574119568,-2989.44921875,304.1559753417969,0.9266367554664612,0.2703691720962524,0.1898391395807266,293.1944274902344,297.1499938964844,293.1499938964844,0.2556968033313751,-5107.51123046875,304.13629150390625,0.9990000128746032,0.3531502187252044,0.324844092130661,293.2562866210937,297.1499938964844,293.1499938964844,0.0114932600408792,-3306.474609375,303.0168762207031,0.5172991156578064,0.050000000745058,0.2302560061216354,291.1459350585937,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119384765625,291.14361572265625,1.0,0.2233935743570327,0.9276002049446106,0.9276002049446106,1.0,1.0,-1.0075658559799194,0.4312962293624878,0.5762696266174316,0.1885656118392944,0.0,0.0,0.1972674578428268,36.26765823364258,49.0,-35.69328308105469,-6201.46923828125,120.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544189453125,305.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1371624022722244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789033859968185,0.1789100021123886,-6.6110319494328e-06,0.0,0.0001392023987136,0.0,0.0,10.929027557373049,0.0,0.0,0.0,0.3438339531421661,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137138068675994,-717.616455078125,303.97332763671875,0.508787989616394,0.050000000745058,0.0461967214941978,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625005125999,-512.483154296875,299.8725891113281,0.508787989616394,0.050000000745058,0.0486473739147186,293.2075500488281,297.1499938964844,293.1499938964844,0.1905062943696975,-2983.215576171875,304.1548767089844,0.9095404744148254,0.2694847881793976,0.1892940402030944,293.2221069335937,297.1499938964844,293.1499938964844,0.2611246705055237,-5194.0078125,304.1330871582031,0.9927492141723632,0.346409797668457,0.3301124572753906,293.25848388671875,297.1499938964844,293.1499938964844,0.0114585990086197,-3304.601806640625,302.9727783203125,0.508787989616394,0.050000000745058,0.2307621985673904,291.1336364746094,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.13360595703125,1.0,0.2283309698104858,0.9275566339492798,0.9275566339492798,1.0,1.0,-1.014116287231445,0.4344012439250946,0.5797150731086731,0.1896018534898758,0.0,0.0,0.2004220187664032,39.03850173950195,52.0,-14.241519927978516,-6238.2373046875,126.53376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60955810546875,305.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.1356669813394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811809837818145,0.1811875998973846,-6.6151214923593216e-06,0.0,0.0001376847358187,0.0,0.0,11.0802583694458,0.0,0.0,0.0,0.3441956043243408,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137138068675994,-717.616455078125,303.97332763671875,0.508787989616394,0.050000000745058,0.0461967214941978,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625005125999,-512.483154296875,299.8725891113281,0.508787989616394,0.050000000745058,0.0486473739147186,293.2075500488281,297.1499938964844,293.1499938964844,0.1905062943696975,-2983.215576171875,304.1548767089844,0.9095404744148254,0.2694847881793976,0.1892940402030944,293.2221069335937,297.1499938964844,293.1499938964844,0.2611246705055237,-5194.0078125,304.1330871582031,0.9927492141723632,0.346409797668457,0.3301124572753906,293.25848388671875,297.1499938964844,293.1499938964844,0.0114585990086197,-3304.601806640625,302.9727783203125,0.508787989616394,0.050000000745058,0.2307621985673904,291.1336364746094,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.13360595703125,1.0,0.2283309698104858,0.9275566339492798,0.9275566339492798,1.0,1.0,-1.014116287231445,0.4344012439250946,0.5797150731086731,0.1896018534898758,0.0,0.0,0.2004220187664032,39.03850173950195,52.0,-14.241519927978516,-6238.2373046875,126.53376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60955810546875,305.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.1356669813394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811809837818145,0.1811875998973846,-6.6151214923593216e-06,0.0,0.0001376847358187,0.0,0.0,11.0802583694458,0.0,0.0,0.0,0.3441956043243408,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136763183400034,-716.8910522460938,303.9416809082031,0.4992640912532806,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475126124918,-500.3282165527344,299.65936279296875,0.4992640912532806,0.050000000745058,0.0487883314490318,293.2069396972656,297.1499938964844,293.1499938964844,0.1892619729042053,-2967.375244140625,304.1553649902344,0.8911486864089966,0.2681558132171631,0.1885394752025604,293.2355041503906,297.1499938964844,293.1499938964844,0.2564534544944763,-5115.8037109375,304.146240234375,0.9731380939483644,0.3418379426002502,0.3252680003643036,293.260986328125,297.1499938964844,293.1499938964844,0.0114064458757638,-3297.145751953125,302.9297180175781,0.4992640912532806,0.050000000745058,0.2314308285713195,291.1504211425781,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1524658203125,1.0,0.2329358458518982,0.9272251725196838,0.9272251725196838,1.0,1.0,-1.0085105895996094,0.4319334328174591,0.5765771269798279,0.1881730556488037,0.0,0.0,0.1994456797838211,42.53761291503906,55.0,15.04845142364502,-6208.87109375,131.1913299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,305.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.13472580909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814788430929184,0.1814854592084884,-6.6179318309878e-06,0.0,0.000136729577207,0.0,0.0,11.103805541992188,0.0,0.0,0.0,0.3442631661891937,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136763183400034,-716.8910522460938,303.9416809082031,0.4992640912532806,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475126124918,-500.3282165527344,299.65936279296875,0.4992640912532806,0.050000000745058,0.0487883314490318,293.2069396972656,297.1499938964844,293.1499938964844,0.1892619729042053,-2967.375244140625,304.1553649902344,0.8911486864089966,0.2681558132171631,0.1885394752025604,293.2355041503906,297.1499938964844,293.1499938964844,0.2564534544944763,-5115.8037109375,304.146240234375,0.9731380939483644,0.3418379426002502,0.3252680003643036,293.260986328125,297.1499938964844,293.1499938964844,0.0114064458757638,-3297.145751953125,302.9297180175781,0.4992640912532806,0.050000000745058,0.2314308285713195,291.1504211425781,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1524658203125,1.0,0.2329358458518982,0.9272251725196838,0.9272251725196838,1.0,1.0,-1.0085105895996094,0.4319334328174591,0.5765771269798279,0.1881730556488037,0.0,0.0,0.1994456797838211,42.53761291503906,55.0,15.04845142364502,-6208.87109375,131.1913299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,305.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.13472580909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814788430929184,0.1814854592084884,-6.6179318309878e-06,0.0,0.000136729577207,0.0,0.0,11.103805541992188,0.0,0.0,0.0,0.3442631661891937,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136306444182991,-716.2391357421875,303.9032287597656,0.4915245175361633,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346187911927,-488.1321105957031,299.438232421875,0.4915245175361633,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.188002347946167,-2951.501708984375,304.1556701660156,0.8756197690963745,0.2666775584220886,0.1876236349344253,293.23956298828125,297.1499938964844,293.1499938964844,0.2536100745201111,-5068.85498046875,304.152099609375,0.9549006819725036,0.3388366997241974,0.322307139635086,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589968532323,-3291.518310546875,302.8846740722656,0.4915245175361633,0.050000000745058,0.232062354683876,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1582946777344,1.0,0.2373895645141601,0.926893711090088,0.926893711090088,1.0,1.0,-1.004926681518555,0.4304097592830658,0.5745168924331665,0.1871063560247421,0.0,0.0,0.1977008283138275,45.86075210571289,58.0,8.6410551071167,-6155.61328125,135.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1340663731098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801208406686782,0.1801274567842483,-6.615894108108478e-06,0.0,0.0001360603346256,0.0,0.0,11.014187812805176,0.0,0.0,0.0,0.344058096408844,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136306444182991,-716.2391357421875,303.9032287597656,0.4915245175361633,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346187911927,-488.1321105957031,299.438232421875,0.4915245175361633,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.188002347946167,-2951.501708984375,304.1556701660156,0.8756197690963745,0.2666775584220886,0.1876236349344253,293.23956298828125,297.1499938964844,293.1499938964844,0.2536100745201111,-5068.85498046875,304.152099609375,0.9549006819725036,0.3388366997241974,0.322307139635086,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589968532323,-3291.518310546875,302.8846740722656,0.4915245175361633,0.050000000745058,0.232062354683876,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1582946777344,1.0,0.2373895645141601,0.926893711090088,0.926893711090088,1.0,1.0,-1.004926681518555,0.4304097592830658,0.5745168924331665,0.1871063560247421,0.0,0.0,0.1977008283138275,45.86075210571289,58.0,8.6410551071167,-6155.61328125,135.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1340663731098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801208406686782,0.1801274567842483,-6.615894108108478e-06,0.0,0.0001360603346256,0.0,0.0,11.014187812805176,0.0,0.0,0.0,0.344058096408844,4.0,0.0,1.0
