time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136035932227969,-715.8723754882812,303.8813171386719,0.4880164861679077,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064286128617823,-481.965576171875,299.3249816894531,0.4880164861679077,0.050000000745058,0.0489867255091667,293.2072448730469,297.1499938964844,293.1499938964844,0.187392383813858,-2943.8466796875,304.1557312011719,0.8686005473136902,0.2659267783164978,0.1871506720781326,293.2402038574219,297.1499938964844,293.1499938964844,0.2524875700473785,-5050.5380859375,304.1537475585937,0.9461541175842284,0.3375785648822784,0.3211278021335602,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363321870565,-3289.0947265625,302.8616027832031,0.4880164861679077,0.050000000745058,0.2323719412088394,291.1590881347656,291.1499938964844,273.6083374023437,271.58721923828125,285.103759765625,293.71258544921875,291.1593322753906,1.0,0.2395696192979812,0.9267280101776124,0.9267280101776124,1.0,1.0,-1.003467679023743,0.4298044443130493,0.5736631751060486,0.186629980802536,0.0,0.0,0.1969871968030929,47.493011474609375,58.0,6.191829204559326,-6133.9384765625,138.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.1338066309690475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796220242977142,0.1796286404132843,-6.614782705582911e-06,0.0,0.0001357967266812,0.0,0.0,10.98071002960205,0.0,0.0,0.0,0.3439743220806122,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135731780901551,-715.4293212890625,303.8579406738281,0.4846421480178833,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230679370462,-475.7383117675781,299.2106018066406,0.4846421480178833,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867818981409073,-2936.184326171875,304.1557922363281,0.862002432346344,0.2651746273040771,0.1866752356290817,293.2403869628906,297.1499938964844,293.1499938964844,0.2514468729496002,-5033.6484375,304.15496826171875,0.937655508518219,0.3364002704620361,0.3200464248657226,293.2662353515625,297.1499938964844,293.1499938964844,0.011313303373754,-3286.61181640625,302.8382568359375,0.4846421480178833,0.050000000745058,0.2326794117689132,291.1600341796875,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1601867675781,1.0,0.2417212873697281,0.926658570766449,0.926658570766449,1.0,1.0,-1.002119779586792,0.4292552471160888,0.5728644728660583,0.1861733198165893,0.0,0.0,0.1962228864431381,49.11511993408203,61.0,4.311618328094482,-6112.7412109375,140.8432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,305.2401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1335890144109726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179106667637825,0.179113283753395,-6.613723144255346e-06,0.0,0.0001355758577119,0.0,0.0,10.946287155151367,0.0,0.0,0.0,0.3438888490200043,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135059505701065,-714.4202270507812,303.8078308105469,0.478046715259552,0.050000000745058,0.0467028804123401,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131119728088,-463.1068420410156,298.9781188964844,0.478046715259552,0.050000000745058,0.0491803847253322,293.2076416015625,297.1499938964844,293.1499938964844,0.1855816394090652,-2921.1328125,304.1558532714844,0.8499079942703247,0.2636704742908478,0.1857229173183441,293.24005126953125,297.1499938964844,293.1499938964844,0.2495192587375641,-5002.57470703125,304.156494140625,0.9216057062149048,0.3341759443283081,0.3180431425571441,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669905647635,-3281.7099609375,302.79083251953125,0.478046715259552,0.050000000745058,0.2332905679941177,291.1605529785156,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605224609375,1.0,0.245943546295166,0.926519811153412,0.926519811153412,1.0,1.0,-0.9996072053909302,0.4282470047473907,0.5713602304458618,0.1852832287549972,0.0,0.0,0.1947637200355529,52.34099578857422,49.0,1.255232810974121,-6072.51318359375,145.69073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1332526504993438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780751943588256,0.1780818104743957,-6.6115849222114775e-06,0.0,0.0001352344988845,0.0,0.0,10.877422332763672,0.0,0.0,0.0,0.3437190949916839,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135059505701065,-714.4202270507812,303.8078308105469,0.478046715259552,0.050000000745058,0.0467028804123401,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131119728088,-463.1068420410156,298.9781188964844,0.478046715259552,0.050000000745058,0.0491803847253322,293.2076416015625,297.1499938964844,293.1499938964844,0.1855816394090652,-2921.1328125,304.1558532714844,0.8499079942703247,0.2636704742908478,0.1857229173183441,293.24005126953125,297.1499938964844,293.1499938964844,0.2495192587375641,-5002.57470703125,304.156494140625,0.9216057062149048,0.3341759443283081,0.3180431425571441,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669905647635,-3281.7099609375,302.79083251953125,0.478046715259552,0.050000000745058,0.2332905679941177,291.1605529785156,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605224609375,1.0,0.245943546295166,0.926519811153412,0.926519811153412,1.0,1.0,-0.9996072053909302,0.4282470047473907,0.5713602304458618,0.1852832287549972,0.0,0.0,0.1947637200355529,52.34099578857422,49.0,1.255232810974121,-6072.51318359375,145.69073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1332526504993438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780751943588256,0.1780818104743957,-6.6115849222114775e-06,0.0,0.0001352344988845,0.0,0.0,10.877422332763672,0.0,0.0,0.0,0.3437190949916839,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.013363717123866,-711.1095581054688,303.7549743652344,0.4789302945137024,0.050000000745058,0.0466865561902523,293.745361328125,297.1499938964844,293.1499938964844,0.0058832592330873,-448.76953125,298.7418518066406,0.4789302945137024,0.050000000745058,0.0491631925106048,293.2077331542969,297.1499938964844,293.1499938964844,0.1842579394578933,-2904.465087890625,304.1561279296875,0.8497079014778137,0.2621936202049255,0.1846736967563629,293.2391967773437,297.1499938964844,293.1499938964844,0.2475361078977584,-4970.68212890625,304.1576232910156,0.9210800528526306,0.3320651054382324,0.3160123825073242,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680487170815,-3266.755615234375,302.7429504394531,0.4789302945137024,0.050000000745058,0.2332090139389038,291.16143798828125,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.1617736816406,1.0,0.244385614991188,0.9263810515403748,0.9263810515403748,1.0,1.0,-0.9957730770111084,0.4266388714313507,0.5691341757774353,0.1841195821762085,0.0,0.0,0.1932132989168167,51.85454559326172,37.0,2.3669240474700928,-6032.35400390625,143.87551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1330043077468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770657449960708,0.1770723611116409,-6.609551746805664e-06,0.0,0.0001349824742646,0.0,0.0,10.81020450592041,0.0,0.0,0.0,0.3435525596141815,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.013363717123866,-711.1095581054688,303.7549743652344,0.4789302945137024,0.050000000745058,0.0466865561902523,293.745361328125,297.1499938964844,293.1499938964844,0.0058832592330873,-448.76953125,298.7418518066406,0.4789302945137024,0.050000000745058,0.0491631925106048,293.2077331542969,297.1499938964844,293.1499938964844,0.1842579394578933,-2904.465087890625,304.1561279296875,0.8497079014778137,0.2621936202049255,0.1846736967563629,293.2391967773437,297.1499938964844,293.1499938964844,0.2475361078977584,-4970.68212890625,304.1576232910156,0.9210800528526306,0.3320651054382324,0.3160123825073242,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680487170815,-3266.755615234375,302.7429504394531,0.4789302945137024,0.050000000745058,0.2332090139389038,291.16143798828125,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.1617736816406,1.0,0.244385614991188,0.9263810515403748,0.9263810515403748,1.0,1.0,-0.9957730770111084,0.4266388714313507,0.5691341757774353,0.1841195821762085,0.0,0.0,0.1932132989168167,51.85454559326172,37.0,2.3669240474700928,-6032.35400390625,143.87551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1330043077468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770657449960708,0.1770723611116409,-6.609551746805664e-06,0.0,0.0001349824742646,0.0,0.0,10.81020450592041,0.0,0.0,0.0,0.3435525596141815,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131721897050738,-706.0940551757812,303.7035217285156,0.4858892858028412,0.050000000745058,0.0465576834976673,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411679834127,-433.1434326171875,298.5032653808594,0.4858892858028412,0.050000000745058,0.0490274839103221,293.20831298828125,297.1499938964844,293.1499938964844,0.182761013507843,-2885.5244140625,304.1565856933594,0.85927414894104,0.2606145739555359,0.1835114955902099,293.23797607421875,297.1499938964844,293.1499938964844,0.2454695552587509,-4937.44775390625,304.15850830078125,0.933419942855835,0.3300551772117615,0.3139615356922149,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275195911526,-3243.39013671875,302.6954040527344,0.4858892858028412,0.050000000745058,0.2325652688741684,291.1648864746094,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.16534423828125,1.0,0.2387491762638092,0.926235854625702,0.926235854625702,1.0,1.0,-0.9908268451690674,0.4245301187038421,0.5662966966629028,0.182717740535736,0.0,0.0,0.1910099238157272,48.35468673706055,25.0,4.430197238922119,-5985.873046875,136.70896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.1327762305736541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756774485111236,0.1756840497255325,-6.6070670072804205e-06,0.0,0.0001347509969491,0.0,0.0,10.71838092803955,0.0,0.0,0.0,0.3433288335800171,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131721897050738,-706.0940551757812,303.7035217285156,0.4858892858028412,0.050000000745058,0.0465576834976673,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411679834127,-433.1434326171875,298.5032653808594,0.4858892858028412,0.050000000745058,0.0490274839103221,293.20831298828125,297.1499938964844,293.1499938964844,0.182761013507843,-2885.5244140625,304.1565856933594,0.85927414894104,0.2606145739555359,0.1835114955902099,293.23797607421875,297.1499938964844,293.1499938964844,0.2454695552587509,-4937.44775390625,304.15850830078125,0.933419942855835,0.3300551772117615,0.3139615356922149,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275195911526,-3243.39013671875,302.6954040527344,0.4858892858028412,0.050000000745058,0.2325652688741684,291.1648864746094,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.16534423828125,1.0,0.2387491762638092,0.926235854625702,0.926235854625702,1.0,1.0,-0.9908268451690674,0.4245301187038421,0.5662966966629028,0.182717740535736,0.0,0.0,0.1910099238157272,48.35468673706055,25.0,4.430197238922119,-5985.873046875,136.70896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.1327762305736541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756774485111236,0.1756840497255325,-6.6070670072804205e-06,0.0,0.0001347509969491,0.0,0.0,10.71838092803955,0.0,0.0,0.0,0.3433288335800171,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130017269402742,-701.3900146484375,303.6654052734375,0.4949481785297394,0.050000000745058,0.046399287879467,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434319026768,-420.0416564941406,298.3103942871094,0.4949481785297394,0.050000000745058,0.0488606877624988,293.2093505859375,297.1499938964844,293.1499938964844,0.1813802868127823,-2868.001220703125,304.1571350097656,0.8734785914421082,0.2592247128486633,0.1824347078800201,293.2367858886719,297.1499938964844,293.1499938964844,0.2438021898269653,-4910.646484375,304.1590270996094,0.9512096643447876,0.3285083770751953,0.3123229146003723,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969882130622,-3220.84765625,302.6575927734375,0.4949481785297394,0.050000000745058,0.2317740619182586,291.1681213378906,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.7662353515625,291.16864013671875,1.0,0.2319481968879699,0.9261197447776794,0.9261197447776794,1.0,1.0,-0.9862279295921326,0.4225552082061767,0.5636727213859558,0.1814592629671096,0.0,0.0,0.188817024230957,44.07334518432617,25.0,5.420228481292725,-5944.5087890625,128.38246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.857421875,18000.0,0.0,0.0,0.1325533539056778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742773503065109,0.1742839515209198,-6.604509962926386e-06,0.0,0.0001345248019788,0.0,0.0,10.62583827972412,0.0,0.0,0.0,0.3431034684181213,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129573810845613,-700.1401977539062,303.6561584472656,0.4977723360061645,0.050000000745058,0.0463538579642772,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938343189656,-416.71038818359375,298.26190185546875,0.4977723360061645,0.050000000745058,0.0488128438591957,293.2095947265625,297.1499938964844,293.1499938964844,0.1810230314731598,-2863.46435546875,304.15728759765625,0.878059446811676,0.2588747441768646,0.1821561306715011,293.2364807128906,297.1499938964844,293.1499938964844,0.2433851659297943,-4903.94384765625,304.1591491699219,0.956613063812256,0.328129231929779,0.3119145035743713,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626391738653,-3214.821044921875,302.648193359375,0.4977723360061645,0.050000000745058,0.2315471172332763,291.1689758300781,291.1499938964844,273.7733459472656,271.710693359375,285.2037048339844,293.7685852050781,291.16949462890625,1.0,0.229979783296585,0.9260907173156738,0.9260907173156738,1.0,1.0,-0.9850189685821532,0.4220351576805115,0.5629838109016418,0.1811317950487136,0.0,0.0,0.1882078200578689,42.84679412841797,25.0,5.570863246917725,-5933.6787109375,126.03653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,305.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.162109375,18000.0,0.0,0.0,0.1324870437383651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738881766796112,0.17389477789402,-6.603794190596091e-06,0.0,0.0001344575139228,0.0,0.0,10.60013198852539,0.0,0.0,0.0,0.3430408537387848,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128615368157625,-697.47412109375,303.6332702636719,0.5034321546554565,0.050000000745058,0.04626926779747,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742497064173,-408.6212463378906,298.1400756835937,0.5034321546554565,0.050000000745058,0.0487237647175788,293.2102355957031,297.1499938964844,293.1499938964844,0.1801551878452301,-2852.4521484375,304.15753173828125,0.8869438171386719,0.2579968869686126,0.1814801543951034,293.2356872558594,297.1499938964844,293.1499938964844,0.2423821091651916,-4887.845703125,304.1593017578125,0.966603696346283,0.3271897137165069,0.3109348118305206,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876351103186,-3201.799560546875,302.6246643066406,0.5034321546554565,0.050000000745058,0.2311245650053024,291.1710510253906,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1714782714844,1.0,0.2264801859855651,0.9260181188583374,0.9260181188583374,1.0,1.0,-0.9823158383369446,0.4208826422691345,0.5614331960678101,0.1803731769323349,0.0,0.0,0.186597466468811,40.55695343017578,25.0,5.310925483703613,-5906.6904296875,121.56771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,305.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1322979032993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728509068489074,0.1728575080633163,-6.601871518796543e-06,0.0,0.0001342655450571,0.0,0.0,10.531645774841309,0.0,0.0,0.0,0.3428740501403808,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127749014645814,-695.0863647460938,303.6106262207031,0.5085809230804443,0.050000000745058,0.0461995899677276,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579759456217,-400.6769104003906,298.0172424316406,0.5085809230804443,0.050000000745058,0.0486503913998603,293.2108459472656,297.1499938964844,293.1499938964844,0.1793079823255539,-2841.7119140625,304.15771484375,0.8947227597236633,0.2571143209934234,0.1808129400014877,293.2348937988281,297.1499938964844,293.1499938964844,0.2414162158966064,-4872.36669921875,304.15936279296875,0.974781334400177,0.3262574672698974,0.3099802732467651,293.27685546875,297.1499938964844,293.1499938964844,0.0107190739363431,-3189.9931640625,302.6010131835937,0.5085809230804443,0.050000000745058,0.2307765185832977,291.1724853515625,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.78009033203125,291.1727294921875,1.0,0.2233829349279403,0.9259654879570008,0.9259654879570008,1.0,1.0,-0.979779839515686,0.4198074042797088,0.5599724054336548,0.179649144411087,0.0,0.0,0.1849521547555923,38.66670608520508,25.0,4.173060417175293,-5879.873046875,117.8266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.318359375,18000.0,0.0,0.0,0.1320706754922866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717610955238342,0.1717676967382431,-6.599789685424184e-06,0.0,0.0001340349554084,0.0,0.0,10.45967960357666,0.0,0.0,0.0,0.342698723077774,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126191480085253,-690.8344116210938,303.5656433105469,0.5179752111434937,0.050000000745058,0.0460881479084491,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317139200866,-384.98291015625,297.7684936523437,0.5179752111434937,0.050000000745058,0.0485330410301685,293.2120056152344,297.1499938964844,293.1499938964844,0.1776507794857025,-2820.712646484375,304.15789794921875,0.9082502126693726,0.2553359866142273,0.1794909387826919,293.2334289550781,297.1499938964844,293.1499938964844,0.2395582348108291,-4842.6201171875,304.1593322753906,0.9875746965408324,0.3244083821773529,0.3081172704696655,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941416695714,-3168.6513671875,302.5533447265625,0.5179752111434937,0.050000000745058,0.2302198410034179,291.1737976074219,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17388916015625,1.0,0.2182337045669555,0.9258602857589722,0.9258602857589722,1.0,1.0,-0.9750141501426696,0.4177987277507782,0.5572153925895691,0.1782614141702652,0.0,0.0,0.1816784292459488,35.63398742675781,25.0,2.122574806213379,-5829.0,111.7078628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.1314924508333206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695918440818786,0.1695984303951263,-6.5954918682109565e-06,0.0,0.0001334481348749,0.0,0.0,10.316452980041504,0.0,0.0,0.0,0.3423479199409485,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126191480085253,-690.8344116210938,303.5656433105469,0.5179752111434937,0.050000000745058,0.0460881479084491,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317139200866,-384.98291015625,297.7684936523437,0.5179752111434937,0.050000000745058,0.0485330410301685,293.2120056152344,297.1499938964844,293.1499938964844,0.1776507794857025,-2820.712646484375,304.15789794921875,0.9082502126693726,0.2553359866142273,0.1794909387826919,293.2334289550781,297.1499938964844,293.1499938964844,0.2395582348108291,-4842.6201171875,304.1593322753906,0.9875746965408324,0.3244083821773529,0.3081172704696655,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941416695714,-3168.6513671875,302.5533447265625,0.5179752111434937,0.050000000745058,0.2302198410034179,291.1737976074219,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17388916015625,1.0,0.2182337045669555,0.9258602857589722,0.9258602857589722,1.0,1.0,-0.9750141501426696,0.4177987277507782,0.5572153925895691,0.1782614141702652,0.0,0.0,0.1816784292459488,35.63398742675781,25.0,2.122574806213379,-5829.0,111.7078628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.1314924508333206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695918440818786,0.1695984303951263,-6.5954918682109565e-06,0.0,0.0001334481348749,0.0,0.0,10.316452980041504,0.0,0.0,0.0,0.3423479199409485,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.01247991155833,-687.0608520507812,303.52081298828125,0.526116669178009,0.050000000745058,0.0460050143301487,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114687040448,-369.3948669433594,297.51580810546875,0.526116669178009,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760156601667404,-2799.975830078125,304.1579895019531,0.9199584126472472,0.2535375952720642,0.1781775653362274,293.2320251464844,297.1499938964844,293.1499938964844,0.2377569377422332,-4813.7919921875,304.15924072265625,0.9966682195663452,0.3225757181644439,0.3063003122806549,293.2796630859375,297.1499938964844,293.1499938964844,0.010480691678822,-3149.363037109375,302.50518798828125,0.526116669178009,0.050000000745058,0.2298045754432678,291.1744079589844,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.1744384765625,1.0,0.2141845226287841,0.9257550835609436,0.9257550835609436,1.0,1.0,-0.970549464225769,0.4159286022186279,0.5546208620071411,0.1769356429576873,0.0,0.0,0.178377017378807,33.359588623046875,25.0,0.9605284333229064,-5780.76220703125,106.96332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.1307503432035446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674372851848602,0.1674438714981079,-6.591227247554343e-06,0.0,0.0001326949859503,0.0,0.0,10.17454719543457,0.0,0.0,0.0,0.3420001268386841,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.01247991155833,-687.0608520507812,303.52081298828125,0.526116669178009,0.050000000745058,0.0460050143301487,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114687040448,-369.3948669433594,297.51580810546875,0.526116669178009,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760156601667404,-2799.975830078125,304.1579895019531,0.9199584126472472,0.2535375952720642,0.1781775653362274,293.2320251464844,297.1499938964844,293.1499938964844,0.2377569377422332,-4813.7919921875,304.15924072265625,0.9966682195663452,0.3225757181644439,0.3063003122806549,293.2796630859375,297.1499938964844,293.1499938964844,0.010480691678822,-3149.363037109375,302.50518798828125,0.526116669178009,0.050000000745058,0.2298045754432678,291.1744079589844,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.1744384765625,1.0,0.2141845226287841,0.9257550835609436,0.9257550835609436,1.0,1.0,-0.970549464225769,0.4159286022186279,0.5546208620071411,0.1769356429576873,0.0,0.0,0.178377017378807,33.359588623046875,25.0,0.9605284333229064,-5780.76220703125,106.96332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.1307503432035446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674372851848602,0.1674438714981079,-6.591227247554343e-06,0.0,0.0001326949859503,0.0,0.0,10.17454719543457,0.0,0.0,0.0,0.3420001268386841,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123545303940773,-683.6644287109375,303.47607421875,0.5320818424224854,0.050000000745058,0.0459504462778568,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964496046304,-353.866455078125,297.2597351074219,0.5320818424224854,0.050000000745058,0.0483880341053009,293.2144775390625,297.1499938964844,293.1499938964844,0.1743566989898681,-2778.873779296875,304.1580810546875,0.9277281761169434,0.2516691386699676,0.1768569052219391,293.2290954589844,297.1499938964844,293.1499938964844,0.2335247099399566,-4743.62109375,304.1634521484375,0.9990000128746032,0.3210849165916443,0.3017168343067169,293.281005859375,297.1499938964844,293.1499938964844,0.0103772189468145,-3131.718505859375,302.456787109375,0.5320818424224854,0.050000000745058,0.2295320034027099,291.1759338378906,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.1766052246094,1.0,0.2108951210975647,0.9256578683853148,0.9256578683853148,1.0,1.0,-0.9631299376487732,0.412715196609497,0.5504147410392761,0.1750264018774032,0.0,0.0,0.1748677939176559,31.8151969909668,25.0,4.310775279998779,-5727.048828125,102.81761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1298503130674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652529239654541,0.1652595102787017,-6.587009465874871e-06,0.0,0.0001317815622314,0.0,0.0,10.031187057495115,0.0,0.0,0.0,0.3416489362716675,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123545303940773,-683.6644287109375,303.47607421875,0.5320818424224854,0.050000000745058,0.0459504462778568,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964496046304,-353.866455078125,297.2597351074219,0.5320818424224854,0.050000000745058,0.0483880341053009,293.2144775390625,297.1499938964844,293.1499938964844,0.1743566989898681,-2778.873779296875,304.1580810546875,0.9277281761169434,0.2516691386699676,0.1768569052219391,293.2290954589844,297.1499938964844,293.1499938964844,0.2335247099399566,-4743.62109375,304.1634521484375,0.9990000128746032,0.3210849165916443,0.3017168343067169,293.281005859375,297.1499938964844,293.1499938964844,0.0103772189468145,-3131.718505859375,302.456787109375,0.5320818424224854,0.050000000745058,0.2295320034027099,291.1759338378906,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.1766052246094,1.0,0.2108951210975647,0.9256578683853148,0.9256578683853148,1.0,1.0,-0.9631299376487732,0.412715196609497,0.5504147410392761,0.1750264018774032,0.0,0.0,0.1748677939176559,31.8151969909668,25.0,4.310775279998779,-5727.048828125,102.81761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1298503130674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652529239654541,0.1652595102787017,-6.587009465874871e-06,0.0,0.0001317815622314,0.0,0.0,10.031187057495115,0.0,0.0,0.0,0.3416489362716675,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122322347015142,-680.2109375,303.4317932128906,0.5363331437110901,0.050000000745058,0.0459143258631229,293.8255615234375,297.1499938964844,293.1499938964844,0.0042817019857466,-338.00146484375,297.0033569335937,0.5363331437110901,0.050000000745058,0.0483499951660633,293.2173156738281,297.1499938964844,293.1499938964844,0.1723999083042144,-2753.77197265625,304.1586608886719,0.931979477405548,0.2494630217552185,0.1753614097833633,293.22003173828125,297.1499938964844,293.1499938964844,0.2275844812393188,-4646.7080078125,304.1687316894531,0.9990000128746032,0.3209100365638733,0.2956733703613281,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764256298542,-3113.822509765625,302.4093322753906,0.5363331437110901,0.050000000745058,0.2293515652418136,291.1839904785156,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1848449707031,1.0,0.2081027328968048,0.925560712814331,0.925560712814331,1.0,1.0,-0.9536532163619996,0.408579021692276,0.5450741648674011,0.1726916581392288,0.0,0.0,0.1698180884122848,30.740524291992188,25.0,9.042006492614746,-5656.6259765625,99.0927505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,305.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1287583112716674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623183637857437,0.1623249500989914,-6.582031346624717e-06,0.0,0.0001306733320234,0.0,0.0,9.8401460647583,0.0,0.0,0.0,0.3411873877048492,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122322347015142,-680.2109375,303.4317932128906,0.5363331437110901,0.050000000745058,0.0459143258631229,293.8255615234375,297.1499938964844,293.1499938964844,0.0042817019857466,-338.00146484375,297.0033569335937,0.5363331437110901,0.050000000745058,0.0483499951660633,293.2173156738281,297.1499938964844,293.1499938964844,0.1723999083042144,-2753.77197265625,304.1586608886719,0.931979477405548,0.2494630217552185,0.1753614097833633,293.22003173828125,297.1499938964844,293.1499938964844,0.2275844812393188,-4646.7080078125,304.1687316894531,0.9990000128746032,0.3209100365638733,0.2956733703613281,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764256298542,-3113.822509765625,302.4093322753906,0.5363331437110901,0.050000000745058,0.2293515652418136,291.1839904785156,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1848449707031,1.0,0.2081027328968048,0.925560712814331,0.925560712814331,1.0,1.0,-0.9536532163619996,0.408579021692276,0.5450741648674011,0.1726916581392288,0.0,0.0,0.1698180884122848,30.740524291992188,25.0,9.042006492614746,-5656.6259765625,99.0927505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,305.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1287583112716674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623183637857437,0.1623249500989914,-6.582031346624717e-06,0.0,0.0001306733320234,0.0,0.0,9.8401460647583,0.0,0.0,0.0,0.3411873877048492,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121750272810459,-678.62158203125,303.40966796875,0.5382221937179565,0.050000000745058,0.0458989329636096,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761826723814,-330.1319885253906,296.8730163574219,0.5382221937179565,0.050000000745058,0.0483337864279747,293.2188720703125,297.1499938964844,293.1499938964844,0.1713522374629974,-2740.33154296875,304.15899658203125,0.9334827065467834,0.2483015954494476,0.1745339632034301,293.2145080566406,297.1499938964844,293.1499938964844,0.2250464856624603,-4605.17626953125,304.169921875,0.9990000128746032,0.321105033159256,0.2930595874786377,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288667112588,-3105.495361328125,302.38555908203125,0.5382221937179565,0.050000000745058,0.2292746752500534,291.1866455078125,291.1499938964844,273.9750061035156,271.8648681640625,285.32452392578125,293.8275451660156,291.1870422363281,1.0,0.2068747878074646,0.9255120754241944,0.9255120754241944,1.0,1.0,-0.9493926167488098,0.4067293107509613,0.5426633358001709,0.1716226935386657,0.0,0.0,0.1670940816402435,30.279788970947266,25.0,6.963239669799805,-5619.01806640625,97.4692611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746032714844,305.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.1281211525201797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606132388114929,0.1606198102235794,-6.578952707059216e-06,0.0,0.0001300266885664,0.0,0.0,9.72913646697998,0.0,0.0,0.0,0.3409203290939331,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.012120840139687,-677.15380859375,303.38751220703125,0.5399901270866394,0.050000000745058,0.0458848662674427,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708095766603,-322.2373962402344,296.7407531738281,0.5399901270866394,0.050000000745058,0.0483189709484577,293.21954345703125,297.1499938964844,293.1499938964844,0.1704068779945373,-2728.24853515625,304.1590881347656,0.934884548187256,0.247299388051033,0.173770859837532,293.2095642089844,297.1499938964844,293.1499938964844,0.2227280437946319,-4567.32568359375,304.1705322265625,0.9990000128746032,0.3212625086307525,0.2906506061553955,293.2831115722656,297.1499938964844,293.1499938964844,0.0101832076907157,-3097.674560546875,302.3614196777344,0.5399901270866394,0.050000000745058,0.2292044013738632,291.1874389648437,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261108398437,291.1873474121094,1.0,0.2057436257600784,0.925495147705078,0.925495147705078,1.0,1.0,-0.945466160774231,0.4050323963165283,0.5404337644577026,0.1706242263317108,0.0,0.0,0.1645110845565796,29.85826301574707,25.0,3.4503116607666016,-5583.71435546875,95.9891586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39715576171875,305.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.478515625,18000.0,0.0,0.0,0.1274234801530838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589613854885101,0.1589679569005966,-6.57577948004473e-06,0.0,0.0001293186214752,0.0,0.0,9.621512413024902,0.0,0.0,0.0,0.3406594395637512,4.0,0.0,1.0
816420,293.27508544921875,297.1499938964844,293.1499938964844,0.0120461732149124,-675.1723022460938,303.3554077148437,0.542357861995697,0.050000000745058,0.0458665154874324,293.8448486328125,297.1499938964844,293.1499938964844,0.0039186235517263,-310.7602844238281,296.5459289550781,0.542357861995697,0.050000000745058,0.0482996478676795,293.2197265625,297.1499938964844,293.1499938964844,0.1692325323820114,-2713.300048828125,304.1588134765625,0.9368377327919006,0.2459833770990371,0.1728047579526901,293.20330810546875,297.1499938964844,293.1499938964844,0.2196968644857406,-4517.939453125,304.17059326171875,0.9990000128746032,0.3214147388935089,0.2874775826931,293.2838134765625,297.1499938964844,293.1499938964844,0.0101194968447089,-3086.943115234375,302.32598876953125,0.542357861995697,0.050000000745058,0.2291127443313598,291.186279296875,291.1499938964844,274.0199279785156,271.8995666503906,285.3423767089844,293.82421875,291.1859436035156,1.0,0.2042604386806488,0.925470530986786,0.925470530986786,1.0,1.0,-0.9403427839279176,0.4028298258781433,0.5375129580497742,0.1692970097064972,0.0,0.0,0.1610905826091766,29.308086395263672,25.0,-0.6660834550857544,-5537.70166015625,94.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430908203125,304.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.416015625,18000.0,0.0,0.0,0.1263188570737838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156780868768692,0.1567874401807785,-6.571407993760658e-06,0.0,0.0001281975710298,0.0,0.0,9.479479789733888,0.0,0.0,0.0,0.3403125405311584,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.012018640525639,-674.4454345703125,303.3432312011719,0.5431889295578003,0.050000000745058,0.0458602011203765,293.847900390625,297.1499938964844,293.1499938964844,0.003860916243866,-306.3815612792969,296.47137451171875,0.5431889295578003,0.050000000745058,0.0482929982244968,293.2196960449219,297.1499938964844,293.1499938964844,0.168816789984703,-2708.01171875,304.15869140625,0.9375003576278688,0.2455020248889923,0.1724598407745361,293.20123291015625,297.1499938964844,293.1499938964844,0.2186470329761505,-4500.85546875,304.1704406738281,0.9990000128746032,0.321450799703598,0.2863777875900268,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957890972495,-3082.96337890625,302.3124694824219,0.5431889295578003,0.050000000745058,0.2290811985731125,291.1855773925781,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238220214844,291.1851806640625,1.0,0.2037449032068252,0.9254612326622008,0.9254612326622008,1.0,1.0,-0.9385553598403932,0.4020646214485168,0.5364907383918762,0.1688270568847656,0.0,0.0,0.1598727107048034,29.11842918395996,25.0,-1.666866660118103,-5521.623046875,93.41314697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,304.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98046875,18000.0,0.0,0.0,0.1258762180805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560177206993103,0.1560242921113968,-6.569872311956715e-06,0.0,0.0001277483679587,0.0,0.0,9.429842948913574,0.0,0.0,0.0,0.3401909470558166,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119209559634327,-671.864013671875,303.2991027832031,0.5459430813789368,0.050000000745058,0.0458397269248962,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516005638986,-290.3768310546875,296.1975402832031,0.5459430813789368,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673438549041748,-2689.25341796875,304.15826416015625,0.9394779801368712,0.2437695860862732,0.1712311208248138,293.19464111328125,297.1499938964844,293.1499938964844,0.2152105271816253,-4444.98046875,304.1693420410156,0.9990000128746032,0.3214930891990661,0.2827813625335693,293.2850341796875,297.1499938964844,293.1499938964844,0.010010864585638,-3068.67626953125,302.262939453125,0.5459430813789368,0.050000000745058,0.2289789319038391,291.1826171875,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8240966796875,291.18218994140625,1.0,0.2020438313484192,0.9254273176193236,0.9254273176193236,1.0,1.0,-0.9325905442237854,0.3995222747325897,0.5330682396888733,0.1672354042530059,0.0,0.0,0.1557199656963348,28.50117301940918,25.0,-3.779242992401123,-5466.96875,91.24983215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.595703125,18000.0,0.0,0.0,0.1241958811879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534462571144104,0.1534528285264969,-6.564744580828119e-06,0.0,0.000126043029013,0.0,0.0,9.262961387634276,0.0,0.0,0.0,0.3397828936576843,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119209559634327,-671.864013671875,303.2991027832031,0.5459430813789368,0.050000000745058,0.0458397269248962,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516005638986,-290.3768310546875,296.1975402832031,0.5459430813789368,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673438549041748,-2689.25341796875,304.15826416015625,0.9394779801368712,0.2437695860862732,0.1712311208248138,293.19464111328125,297.1499938964844,293.1499938964844,0.2152105271816253,-4444.98046875,304.1693420410156,0.9990000128746032,0.3214930891990661,0.2827813625335693,293.2850341796875,297.1499938964844,293.1499938964844,0.010010864585638,-3068.67626953125,302.262939453125,0.5459430813789368,0.050000000745058,0.2289789319038391,291.1826171875,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8240966796875,291.18218994140625,1.0,0.2020438313484192,0.9254273176193236,0.9254273176193236,1.0,1.0,-0.9325905442237854,0.3995222747325897,0.5330682396888733,0.1672354042530059,0.0,0.0,0.1557199656963348,28.50117301940918,25.0,-3.779242992401123,-5466.96875,91.24983215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.595703125,18000.0,0.0,0.0,0.1241958811879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534462571144104,0.1534528285264969,-6.564744580828119e-06,0.0,0.000126043029013,0.0,0.0,9.262961387634276,0.0,0.0,0.0,0.3397828936576843,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118265217170119,-669.357421875,303.255126953125,0.5482887625694275,0.050000000745058,0.0458228103816509,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421645104885,-274.18756103515625,295.919677734375,0.5482887625694275,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658957749605178,-2670.761474609375,304.1579284667969,0.9407600164413452,0.2420441955327987,0.1700157672166824,293.1895751953125,297.1499938964844,293.1499938964844,0.2123258858919143,-4398.125,304.1676940917969,0.9990000128746032,0.3213922381401062,0.2797666490077972,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274460226297,-3054.556884765625,302.21295166015625,0.5482887625694275,0.050000000745058,0.2288944274187088,291.179443359375,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.82684326171875,291.1789855957031,1.0,0.2005911767482757,0.9253960251808168,0.9253960251808168,1.0,1.0,-0.9273702502250672,0.3973121345043182,0.5300581455230713,0.1658113151788711,0.0,0.0,0.1520096957683563,27.98733139038086,25.0,-4.396903991699219,-5417.3408203125,89.41768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.404296875,18000.0,0.0,0.0,0.1224563494324684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511804014444351,0.1511869579553604,-6.560270776390098e-06,0.0,0.0001242776343133,0.0,0.0,9.116360664367676,0.0,0.0,0.0,0.3394250869750976,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118265217170119,-669.357421875,303.255126953125,0.5482887625694275,0.050000000745058,0.0458228103816509,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421645104885,-274.18756103515625,295.919677734375,0.5482887625694275,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658957749605178,-2670.761474609375,304.1579284667969,0.9407600164413452,0.2420441955327987,0.1700157672166824,293.1895751953125,297.1499938964844,293.1499938964844,0.2123258858919143,-4398.125,304.1676940917969,0.9990000128746032,0.3213922381401062,0.2797666490077972,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274460226297,-3054.556884765625,302.21295166015625,0.5482887625694275,0.050000000745058,0.2288944274187088,291.179443359375,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.82684326171875,291.1789855957031,1.0,0.2005911767482757,0.9253960251808168,0.9253960251808168,1.0,1.0,-0.9273702502250672,0.3973121345043182,0.5300581455230713,0.1658113151788711,0.0,0.0,0.1520096957683563,27.98733139038086,25.0,-4.396903991699219,-5417.3408203125,89.41768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.404296875,18000.0,0.0,0.0,0.1224563494324684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511804014444351,0.1511869579553604,-6.560270776390098e-06,0.0,0.0001242776343133,0.0,0.0,9.116360664367676,0.0,0.0,0.0,0.3394250869750976,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117345815524458,-666.8961791992188,303.2113037109375,0.5502724647521973,0.050000000745058,0.0458088591694831,293.8811340332031,297.1499938964844,293.1499938964844,0.003232107264921,-257.7982482910156,295.6379699707031,0.5502724647521973,0.050000000745058,0.0482389330863952,293.2192077636719,297.1499938964844,293.1499938964844,0.1644516736268997,-2652.2646484375,304.1576843261719,0.9414142966270448,0.2403152137994766,0.1688012182712555,293.1858215332031,297.1499938964844,293.1499938964844,0.2099045217037201,-4358.81201171875,304.16583251953125,0.9990000128746032,0.3211491405963897,0.2772400379180908,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449531942605,-3040.4609375,302.16241455078125,0.5502724647521973,0.050000000745058,0.2288247346878051,291.1763916015625,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1759948730469,1.0,0.1993467807769775,0.9253646731376648,0.9253646731376648,1.0,1.0,-0.9227619171142578,0.3953724205493927,0.5273894667625427,0.1645304411649704,0.0,0.0,0.1486992388963699,27.55965042114257,25.0,-4.287407875061035,-5371.52490234375,87.85574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,304.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1207249164581298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149187371134758,0.1491939276456833,-6.556368589372141e-06,0.0,0.0001225204468937,0.0,0.0,8.987751960754395,0.0,0.0,0.0,0.3391115963459015,4.0,0.0,1.0
