time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117345815524458,-666.8961791992188,303.2113037109375,0.5502724647521973,0.050000000745058,0.0458088591694831,293.8811340332031,297.1499938964844,293.1499938964844,0.003232107264921,-257.7982482910156,295.6379699707031,0.5502724647521973,0.050000000745058,0.0482389330863952,293.2192077636719,297.1499938964844,293.1499938964844,0.1644516736268997,-2652.2646484375,304.1576843261719,0.9414142966270448,0.2403152137994766,0.1688012182712555,293.1858215332031,297.1499938964844,293.1499938964844,0.2099045217037201,-4358.81201171875,304.16583251953125,0.9990000128746032,0.3211491405963897,0.2772400379180908,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449531942605,-3040.4609375,302.16241455078125,0.5502724647521973,0.050000000745058,0.2288247346878051,291.1763916015625,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1759948730469,1.0,0.1993467807769775,0.9253646731376648,0.9253646731376648,1.0,1.0,-0.9227619171142578,0.3953724205493927,0.5273894667625427,0.1645304411649704,0.0,0.0,0.1486992388963699,27.55965042114257,25.0,-4.287407875061035,-5371.52490234375,87.85574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,304.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1207249164581298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149187371134758,0.1491939276456833,-6.556368589372141e-06,0.0,0.0001225204468937,0.0,0.0,8.987751960754395,0.0,0.0,0.0,0.3391115963459015,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116894040256738,-665.6776733398438,303.189453125,0.5511433482170105,0.050000000745058,0.0458028316497802,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266834121197,-249.52398681640625,295.4957275390625,0.5511433482170105,0.050000000745058,0.0482325851917266,293.2191772460937,297.1499938964844,293.1499938964844,0.1637290865182876,-2642.9892578125,304.1575927734375,0.9415316581726074,0.2394484281539917,0.1681932210922241,293.1844177246094,297.1499938964844,293.1499938964844,0.2088447362184524,-4341.607421875,304.1648864746094,0.9990000128746032,0.3209747076034546,0.2761351466178894,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039414733648,-3033.396240234375,302.136962890625,0.5511433482170105,0.050000000745058,0.2287946194410324,291.1749572753906,291.1499938964844,274.1583251953125,272.0067749023437,285.40557861328125,293.8343505859375,291.174560546875,1.0,0.1987919956445694,0.9253489971160888,0.9253489971160888,1.0,1.0,-0.9206550121307372,0.3944889307022095,0.5261660814285278,0.163937970995903,0.0,0.0,0.1471810638904571,27.37342834472656,25.0,-4.134206295013428,-5349.7412109375,87.16068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,304.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.90625,18000.0,0.0,0.0,0.1198813989758491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148281842470169,0.1482883989810943,-6.554605988640105e-06,0.0,0.0001216643795487,0.0,0.0,8.929424285888672,0.0,0.0,0.0,0.3389695882797241,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116447070613503,-664.4659423828125,303.1676330566406,0.5519419312477112,0.050000000745058,0.0457973554730415,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209543183445,-241.1978912353516,295.3525390625,0.5519419312477112,0.050000000745058,0.0482268184423446,293.2191162109375,297.1499938964844,293.1499938964844,0.1630057245492935,-2633.69140625,304.15753173828125,0.9415233731269836,0.238579973578453,0.1675844639539718,293.1832580566406,297.1499938964844,293.1499938964844,0.2078743726015091,-4325.8544921875,304.1639404296875,0.9990000128746032,0.3207655549049377,0.2751236855983734,293.28826904296875,297.1499938964844,293.1499938964844,0.009763054549694,-3026.314453125,302.1113586425781,0.5519419312477112,0.050000000745058,0.2287672609090805,291.173583984375,291.1499938964844,274.1766662597656,272.0210266113281,285.4148254394531,293.8375244140625,291.1732177734375,1.0,0.1982768028974533,0.9253313541412354,0.9253313541412354,1.0,1.0,-0.9186639785766602,0.3936557173728943,0.5250082612037659,0.163374587893486,0.0,0.0,0.1457486599683761,27.203298568725582,25.0,-3.9612131118774414,-5328.6044921875,86.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478515625,304.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1190614849328994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474320739507675,0.1474386304616928,-6.552957074745791e-06,0.0,0.0001208322719321,0.0,0.0,8.874746322631836,0.0,0.0,0.0,0.3388364911079407,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115566290915012,-662.0591430664062,303.12408447265625,0.553345799446106,0.050000000745058,0.0457878448069095,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083531651645,-224.384994506836,295.0633544921875,0.553345799446106,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615562587976455,-2615.023681640625,304.1574401855469,0.9411696195602416,0.2368380278348922,0.1663645654916763,293.1816711425781,297.1499938964844,293.1499938964844,0.2061711400747299,-4298.20263671875,304.1621398925781,0.9990000128746032,0.3202454447746277,0.2733482718467712,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815647557377,-3012.080078125,302.0597229003906,0.553345799446106,0.050000000745058,0.2287197709083557,291.1710205078125,291.1499938964844,274.2133483886719,272.0494689941406,285.4336853027344,293.8445129394531,291.1706848144531,1.0,0.1973508894443512,0.9252960681915284,0.9252960681915284,1.0,1.0,-0.9149883985519408,0.3921210467815399,0.5228673815727234,0.1623279005289077,0.0,0.0,0.1431225836277008,26.90518569946289,25.0,-3.59429931640625,-5288.07568359375,85.35556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54400634765625,304.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1175130382180213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458860635757446,0.1458926200866699,-6.549968929903116e-06,0.0,0.0001192607960547,0.0,0.0,8.775409698486328,0.0,0.0,0.0,0.338594913482666,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115566290915012,-662.0591430664062,303.12408447265625,0.553345799446106,0.050000000745058,0.0457878448069095,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083531651645,-224.384994506836,295.0633544921875,0.553345799446106,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615562587976455,-2615.023681640625,304.1574401855469,0.9411696195602416,0.2368380278348922,0.1663645654916763,293.1816711425781,297.1499938964844,293.1499938964844,0.2061711400747299,-4298.20263671875,304.1621398925781,0.9990000128746032,0.3202454447746277,0.2733482718467712,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815647557377,-3012.080078125,302.0597229003906,0.553345799446106,0.050000000745058,0.2287197709083557,291.1710205078125,291.1499938964844,274.2133483886719,272.0494689941406,285.4336853027344,293.8445129394531,291.1706848144531,1.0,0.1973508894443512,0.9252960681915284,0.9252960681915284,1.0,1.0,-0.9149883985519408,0.3921210467815399,0.5228673815727234,0.1623279005289077,0.0,0.0,0.1431225836277008,26.90518569946289,25.0,-3.59429931640625,-5288.07568359375,85.35556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54400634765625,304.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1175130382180213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458860635757446,0.1458926200866699,-6.549968929903116e-06,0.0,0.0001192607960547,0.0,0.0,8.775409698486328,0.0,0.0,0.0,0.338594913482666,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114701511338353,-659.6696166992188,303.0806579589844,0.5545202493667603,0.050000000745058,0.045779999345541,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940083432942,-207.3605194091797,294.7705383300781,0.5545202493667603,0.050000000745058,0.0482085458934307,293.2190856933594,297.1499938964844,293.1499938964844,0.160101369023323,-2596.238525390625,304.1573791503906,0.9404119253158568,0.2350876182317733,0.1651404798030853,293.18096923828125,297.1499938964844,293.1499938964844,0.2047477066516876,-4275.091796875,304.1604919433594,0.9990000128746032,0.3195901811122894,0.2718643546104431,293.290771484375,297.1499938964844,293.1499938964844,0.0096003450453281,-2997.725341796875,302.0074768066406,0.5545202493667603,0.050000000745058,0.2286805808544159,291.1687316894531,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.1684265136719,1.0,0.1965470910072326,0.9252607822418212,0.9252607822418212,1.0,1.0,-0.9116717576980592,0.3907389640808105,0.5209327936172485,0.1613791733980178,0.0,0.0,0.1407888680696487,26.65587043762207,28.0,-3.202695846557617,-5249.67529296875,84.34623718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,304.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1161145791411399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445259749889373,0.1445325165987014,-6.547355496877572e-06,0.0,0.0001178415404865,0.0,0.0,8.688172340393066,0.0,0.0,0.0,0.3383829295635223,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114701511338353,-659.6696166992188,303.0806579589844,0.5545202493667603,0.050000000745058,0.045779999345541,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940083432942,-207.3605194091797,294.7705383300781,0.5545202493667603,0.050000000745058,0.0482085458934307,293.2190856933594,297.1499938964844,293.1499938964844,0.160101369023323,-2596.238525390625,304.1573791503906,0.9404119253158568,0.2350876182317733,0.1651404798030853,293.18096923828125,297.1499938964844,293.1499938964844,0.2047477066516876,-4275.091796875,304.1604919433594,0.9990000128746032,0.3195901811122894,0.2718643546104431,293.290771484375,297.1499938964844,293.1499938964844,0.0096003450453281,-2997.725341796875,302.0074768066406,0.5545202493667603,0.050000000745058,0.2286805808544159,291.1687316894531,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.1684265136719,1.0,0.1965470910072326,0.9252607822418212,0.9252607822418212,1.0,1.0,-0.9116717576980592,0.3907389640808105,0.5209327936172485,0.1613791733980178,0.0,0.0,0.1407888680696487,26.65587043762207,28.0,-3.202695846557617,-5249.67529296875,84.34623718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,304.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1161145791411399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445259749889373,0.1445325165987014,-6.547355496877572e-06,0.0,0.0001178415404865,0.0,0.0,8.688172340393066,0.0,0.0,0.0,0.3383829295635223,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113925328478217,-657.6055908203125,303.0370788574219,0.5532681345939636,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783608339726,-190.1969451904297,294.47271728515625,0.5532681345939636,0.050000000745058,0.0482173785567283,293.2191772460937,297.1499938964844,293.1499938964844,0.1586780697107315,-2577.857177734375,304.15728759765625,0.9357054233551024,0.2333191484212875,0.1639185696840286,293.182861328125,297.1499938964844,293.1499938964844,0.2061089724302292,-4299.38525390625,304.15460205078125,0.9990000128746032,0.3184342980384826,0.2734465599060058,293.29217529296875,297.1499938964844,293.1499938964844,0.0095246927812695,-2984.624267578125,301.9541931152344,0.5532681345939636,0.050000000745058,0.2287224978208542,291.164794921875,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.163818359375,1.0,0.1971157640218734,0.925220549106598,0.925220549106598,1.0,1.0,-0.9121732711791992,0.3910760581493377,0.5210972428321838,0.1611921936273574,0.0,0.0,0.1390200555324554,26.87911033630371,25.0,-7.150730609893799,-5220.76953125,84.78657531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,304.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1148891299962997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434041708707809,0.143410712480545,-6.54508721709135e-06,0.0,0.0001165978610515,0.0,0.0,8.616167068481445,0.0,0.0,0.0,0.3382080495357513,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113925328478217,-657.6055908203125,303.0370788574219,0.5532681345939636,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783608339726,-190.1969451904297,294.47271728515625,0.5532681345939636,0.050000000745058,0.0482173785567283,293.2191772460937,297.1499938964844,293.1499938964844,0.1586780697107315,-2577.857177734375,304.15728759765625,0.9357054233551024,0.2333191484212875,0.1639185696840286,293.182861328125,297.1499938964844,293.1499938964844,0.2061089724302292,-4299.38525390625,304.15460205078125,0.9990000128746032,0.3184342980384826,0.2734465599060058,293.29217529296875,297.1499938964844,293.1499938964844,0.0095246927812695,-2984.624267578125,301.9541931152344,0.5532681345939636,0.050000000745058,0.2287224978208542,291.164794921875,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.163818359375,1.0,0.1971157640218734,0.925220549106598,0.925220549106598,1.0,1.0,-0.9121732711791992,0.3910760581493377,0.5210972428321838,0.1611921936273574,0.0,0.0,0.1390200555324554,26.87911033630371,25.0,-7.150730609893799,-5220.76953125,84.78657531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,304.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1148891299962997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434041708707809,0.143410712480545,-6.54508721709135e-06,0.0,0.0001165978610515,0.0,0.0,8.616167068481445,0.0,0.0,0.0,0.3382080495357513,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113111343234777,-655.378173828125,302.9934387207031,0.5541885495185852,0.050000000745058,0.0457822270691394,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602851338684,-172.8097686767578,294.1701354980469,0.5541885495185852,0.050000000745058,0.0482108891010284,293.21929931640625,297.1499938964844,293.1499938964844,0.1572434604167938,-2559.287109375,304.1572570800781,0.9344502091407776,0.2315439730882644,0.1626767963171005,293.1865539550781,297.1499938964844,293.1499938964844,0.2051212191581726,-4282.9140625,304.1549072265625,0.9990000128746032,0.3168429732322693,0.2722835540771484,293.293701171875,297.1499938964844,293.1499938964844,0.009445134550333,-2970.558349609375,301.8998718261719,0.5541885495185852,0.050000000745058,0.2286916971206665,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962722092866897,0.9251803159713744,0.9251803159713744,1.0,1.0,-0.909237265586853,0.38987997174263,0.5193573236465454,0.1602842360734939,0.0,0.0,0.138201430439949,26.678131103515625,25.0,-3.3928396701812744,-5195.37890625,83.92681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1138822808861732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428940892219543,0.1429006457328796,-6.5437311604910064e-06,0.0,0.0001155760328401,0.0,0.0,8.58303451538086,0.0,0.0,0.0,0.3381224870681762,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113111343234777,-655.378173828125,302.9934387207031,0.5541885495185852,0.050000000745058,0.0457822270691394,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602851338684,-172.8097686767578,294.1701354980469,0.5541885495185852,0.050000000745058,0.0482108891010284,293.21929931640625,297.1499938964844,293.1499938964844,0.1572434604167938,-2559.287109375,304.1572570800781,0.9344502091407776,0.2315439730882644,0.1626767963171005,293.1865539550781,297.1499938964844,293.1499938964844,0.2051212191581726,-4282.9140625,304.1549072265625,0.9990000128746032,0.3168429732322693,0.2722835540771484,293.293701171875,297.1499938964844,293.1499938964844,0.009445134550333,-2970.558349609375,301.8998718261719,0.5541885495185852,0.050000000745058,0.2286916971206665,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962722092866897,0.9251803159713744,0.9251803159713744,1.0,1.0,-0.909237265586853,0.38987997174263,0.5193573236465454,0.1602842360734939,0.0,0.0,0.138201430439949,26.678131103515625,25.0,-3.3928396701812744,-5195.37890625,83.92681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1138822808861732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428940892219543,0.1429006457328796,-6.5437311604910064e-06,0.0,0.0001155760328401,0.0,0.0,8.58303451538086,0.0,0.0,0.0,0.3381224870681762,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112670613452792,-654.0638427734375,302.9720153808594,0.5547703504562378,0.050000000745058,0.0457783639430999,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499331876635,-163.97947692871094,294.0203552246094,0.5547703504562378,0.050000000745058,0.0482068210840225,293.2193603515625,297.1499938964844,293.1499938964844,0.1564741134643554,-2549.2490234375,304.1573486328125,0.9340075850486756,0.2306535094976425,0.1620543897151947,293.1874084472656,297.1499938964844,293.1499938964844,0.2044107019901275,-4271.01318359375,304.1553039550781,0.9990000128746032,0.3162142932415008,0.2715485394001007,293.2944641113281,297.1499938964844,293.1499938964844,0.0094026252627372,-2962.537109375,301.87310791015625,0.5547703504562378,0.050000000745058,0.2286724150180816,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.50262451171875,293.8832397460937,291.1611022949219,1.0,0.1959098875522613,0.9251602292060852,0.9251602292060852,1.0,1.0,-0.9075747728347778,0.3892059326171875,0.5183688402175903,0.1597633063793182,0.0,0.0,0.1373765766620636,26.554218292236328,25.0,0.1330682784318924,-5180.29345703125,83.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,304.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.1134622991085052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142535001039505,0.1425415426492691,-6.543234121636488e-06,0.0,0.0001151498072431,0.0,0.0,8.56031322479248,0.0,0.0,0.0,0.3380676805973053,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112240277230739,-652.788818359375,302.9505920410156,0.5552353262901306,0.050000000745058,0.045775294303894,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388127839192,-155.0893096923828,293.8695068359375,0.5552353262901306,0.050000000745058,0.0482035912573337,293.21942138671875,297.1499938964844,293.1499938964844,0.1557110846042633,-2539.294677734375,304.1573791503906,0.9333658814430236,0.2297609448432922,0.161430612206459,293.1881408691406,297.1499938964844,293.1499938964844,0.2038422375917434,-4261.5390625,304.1553649902344,0.9990000128746032,0.315596729516983,0.2709611356258392,293.2952575683594,297.1499938964844,293.1499938964844,0.009360616095364,-2954.634521484375,301.8461608886719,0.5552353262901306,0.050000000745058,0.2286570817232132,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108337402344,293.8874816894531,291.16168212890625,1.0,0.1955684572458267,0.9251309037208556,0.9251309037208556,1.0,1.0,-0.9060951471328736,0.3886145055294037,0.5174806118011475,0.1592776328325271,0.0,0.0,0.1364975571632385,26.45338249206543,25.0,0.4064815938472748,-5163.24609375,82.99728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,304.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1130909472703933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420538127422332,0.1420603543519973,-6.54252244203235e-06,0.0,0.0001147729344666,0.0,0.0,8.52981948852539,0.0,0.0,0.0,0.3379965126514435,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.011141350492835,-650.3739624023438,302.9076538085937,0.5560441613197327,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155931564047,-137.23916625976562,293.5631408691406,0.5560441613197327,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542142182588577,-2519.773193359375,304.15740966796875,0.93186354637146,0.2279732227325439,0.1601811945438385,293.1896057128906,297.1499938964844,293.1499938964844,0.2028805762529373,-4245.61328125,304.1551818847656,0.9990000128746032,0.3143326342105865,0.2699392139911651,293.2968139648437,297.1499938964844,293.1499938964844,0.009278567507863,-2939.31689453125,301.7914428710937,0.5560441613197327,0.050000000745058,0.2286306023597717,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8955078125,291.1610107421875,1.0,0.1949474960565567,0.9250723123550416,0.9250723123550416,1.0,1.0,-0.9033240675926208,0.3875218033790588,0.515802264213562,0.1583314687013626,0.0,0.0,0.1350354105234146,26.275802612304688,25.0,-0.5539839863777161,-5131.9150390625,82.21370697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,304.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.1124665141105651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411999464035034,0.1412064880132675,-6.540949925692985e-06,0.0,0.0001141392203862,0.0,0.0,8.475343704223633,0.0,0.0,0.0,0.3378658890724182,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.011141350492835,-650.3739624023438,302.9076538085937,0.5560441613197327,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155931564047,-137.23916625976562,293.5631408691406,0.5560441613197327,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542142182588577,-2519.773193359375,304.15740966796875,0.93186354637146,0.2279732227325439,0.1601811945438385,293.1896057128906,297.1499938964844,293.1499938964844,0.2028805762529373,-4245.61328125,304.1551818847656,0.9990000128746032,0.3143326342105865,0.2699392139911651,293.2968139648437,297.1499938964844,293.1499938964844,0.009278567507863,-2939.31689453125,301.7914428710937,0.5560441613197327,0.050000000745058,0.2286306023597717,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8955078125,291.1610107421875,1.0,0.1949474960565567,0.9250723123550416,0.9250723123550416,1.0,1.0,-0.9033240675926208,0.3875218033790588,0.515802264213562,0.1583314687013626,0.0,0.0,0.1350354105234146,26.275802612304688,25.0,-0.5539839863777161,-5131.9150390625,82.21370697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,304.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.1124665141105651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411999464035034,0.1412064880132675,-6.540949925692985e-06,0.0,0.0001141392203862,0.0,0.0,8.475343704223633,0.0,0.0,0.0,0.3378658890724182,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110601829364895,-647.9825439453125,302.86492919921875,0.5567106604576111,0.050000000745058,0.0457656607031822,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881967799738,-119.0519790649414,293.25262451171875,0.5567106604576111,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.1527190804481506,-2500.23486328125,304.1574401855469,0.9301039576530457,0.2261825650930404,0.1589303910732269,293.1913146972656,297.1499938964844,293.1499938964844,0.2020832002162933,-4232.458984375,304.15478515625,0.9990000128746032,0.3129819631576538,0.269096702337265,293.2983703613281,297.1499938964844,293.1499938964844,0.009196737781167,-2923.884521484375,301.7361755371094,0.5567106604576111,0.050000000745058,0.228608950972557,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1603698730469,1.0,0.1943995654582977,0.9250136613845824,0.9250136613845824,1.0,1.0,-0.9007749557495116,0.3865323960781097,0.5142425298690796,0.157422736287117,0.0,0.0,0.1336894929409027,26.126279830932617,25.0,-0.7305198311805725,-5103.60107421875,81.51764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.1119854524731636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404532641172409,0.1404597908258438,-6.539558853546623e-06,0.0,0.0001136509963544,0.0,0.0,8.427725791931152,0.0,0.0,0.0,0.3377504646778106,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110601829364895,-647.9825439453125,302.86492919921875,0.5567106604576111,0.050000000745058,0.0457656607031822,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881967799738,-119.0519790649414,293.25262451171875,0.5567106604576111,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.1527190804481506,-2500.23486328125,304.1574401855469,0.9301039576530457,0.2261825650930404,0.1589303910732269,293.1913146972656,297.1499938964844,293.1499938964844,0.2020832002162933,-4232.458984375,304.15478515625,0.9990000128746032,0.3129819631576538,0.269096702337265,293.2983703613281,297.1499938964844,293.1499938964844,0.009196737781167,-2923.884521484375,301.7361755371094,0.5567106604576111,0.050000000745058,0.228608950972557,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1603698730469,1.0,0.1943995654582977,0.9250136613845824,0.9250136613845824,1.0,1.0,-0.9007749557495116,0.3865323960781097,0.5142425298690796,0.157422736287117,0.0,0.0,0.1336894929409027,26.126279830932617,25.0,-0.7305198311805725,-5103.60107421875,81.51764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.1119854524731636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404532641172409,0.1404597908258438,-6.539558853546623e-06,0.0,0.0001136509963544,0.0,0.0,8.427725791931152,0.0,0.0,0.0,0.3377504646778106,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109806125983595,-645.614990234375,302.8224182128906,0.5572579503059387,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587666278705,-100.700439453125,292.9381103515625,0.5572579503059387,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512239575386047,-2480.65478515625,304.1574401855469,0.9281254410743712,0.2243885546922683,0.1576779037714004,293.193359375,297.1499938964844,293.1499938964844,0.2014240622520446,-4221.6201171875,304.154296875,0.9990000128746032,0.3115208446979522,0.2684046328067779,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153411194682,-2908.36279296875,301.68035888671875,0.5572579503059387,0.050000000745058,0.2285913079977035,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.91217041015625,291.1597595214844,1.0,0.1939127296209335,0.92497456073761,0.92497456073761,1.0,1.0,-0.8984110951423645,0.385625958442688,0.5127851366996765,0.156555563211441,0.0,0.0,0.1324156373739242,26.000141143798828,25.0,-0.7638921737670898,-5077.1904296875,80.89425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1116222739219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397475004196167,0.1397540420293808,-6.538268280564807e-06,0.0,0.0001132824181695,0.0,0.0,8.382781028747559,0.0,0.0,0.0,0.3376420140266418,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109806125983595,-645.614990234375,302.8224182128906,0.5572579503059387,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587666278705,-100.700439453125,292.9381103515625,0.5572579503059387,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512239575386047,-2480.65478515625,304.1574401855469,0.9281254410743712,0.2243885546922683,0.1576779037714004,293.193359375,297.1499938964844,293.1499938964844,0.2014240622520446,-4221.6201171875,304.154296875,0.9990000128746032,0.3115208446979522,0.2684046328067779,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153411194682,-2908.36279296875,301.68035888671875,0.5572579503059387,0.050000000745058,0.2285913079977035,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.91217041015625,291.1597595214844,1.0,0.1939127296209335,0.92497456073761,0.92497456073761,1.0,1.0,-0.8984110951423645,0.385625958442688,0.5127851366996765,0.156555563211441,0.0,0.0,0.1324156373739242,26.000141143798828,25.0,-0.7638921737670898,-5077.1904296875,80.89425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1116222739219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397475004196167,0.1397540420293808,-6.538268280564807e-06,0.0,0.0001132824181695,0.0,0.0,8.382781028747559,0.0,0.0,0.0,0.3376420140266418,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109023433178663,-643.2603759765625,302.7801208496094,0.5577036738395691,0.050000000745058,0.04575926810503,293.9905700683594,297.1499938964844,293.1499938964844,0.001026458106935,-82.11719512939453,292.6197814941406,0.5577036738395691,0.050000000745058,0.0481867119669914,293.2200012207031,297.1499938964844,293.1499938964844,0.1497269719839096,-2461.005615234375,304.157470703125,0.9259584546089172,0.2225907146930694,0.1564232558012008,293.1957397460937,297.1499938964844,293.1499938964844,0.2008821070194244,-4212.73046875,304.1537475585937,0.9990000128746032,0.3099404573440552,0.2678407430648803,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341074392199,-2892.686279296875,301.6239624023437,0.5577036738395691,0.050000000745058,0.2285770177841186,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.9209899902344,291.15936279296875,1.0,0.1934779584407806,0.924935519695282,0.924935519695282,1.0,1.0,-0.8962041735649109,0.3847852349281311,0.5114189386367798,0.1557333618402481,0.0,0.0,0.1311922073364257,25.89387321472168,25.0,-0.5227456092834473,-5052.73388671875,80.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1113506257534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390790194272995,0.1390855610370636,-6.537057288369397e-06,0.0,0.0001130067321355,0.0,0.0,8.340254783630371,0.0,0.0,0.0,0.3375394344329834,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109023433178663,-643.2603759765625,302.7801208496094,0.5577036738395691,0.050000000745058,0.04575926810503,293.9905700683594,297.1499938964844,293.1499938964844,0.001026458106935,-82.11719512939453,292.6197814941406,0.5577036738395691,0.050000000745058,0.0481867119669914,293.2200012207031,297.1499938964844,293.1499938964844,0.1497269719839096,-2461.005615234375,304.157470703125,0.9259584546089172,0.2225907146930694,0.1564232558012008,293.1957397460937,297.1499938964844,293.1499938964844,0.2008821070194244,-4212.73046875,304.1537475585937,0.9990000128746032,0.3099404573440552,0.2678407430648803,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341074392199,-2892.686279296875,301.6239624023437,0.5577036738395691,0.050000000745058,0.2285770177841186,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.9209899902344,291.15936279296875,1.0,0.1934779584407806,0.924935519695282,0.924935519695282,1.0,1.0,-0.8962041735649109,0.3847852349281311,0.5114189386367798,0.1557333618402481,0.0,0.0,0.1311922073364257,25.89387321472168,25.0,-0.5227456092834473,-5052.73388671875,80.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1113506257534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390790194272995,0.1390855610370636,-6.537057288369397e-06,0.0,0.0001130067321355,0.0,0.0,8.340254783630371,0.0,0.0,0.0,0.3375394344329834,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108636282384395,-642.084716796875,302.75909423828125,0.5578937530517578,0.050000000745058,0.0457580499351024,293.99609375,297.1499938964844,293.1499938964844,0.0009092351538129,-72.73954772949219,292.459228515625,0.5578937530517578,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489770710468292,-2451.144775390625,304.157470703125,0.924813747406006,0.2216902822256088,0.1557950675487518,293.1970520019531,297.1499938964844,293.1499938964844,0.2006483525037765,-4208.90087890625,304.15350341796875,0.9990000128746032,0.3091048002243042,0.2676002383232116,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935092255473,-2884.775146484375,301.5955810546875,0.5578937530517578,0.050000000745058,0.2285709381103515,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746459960937,293.9255065917969,291.1593017578125,1.0,0.193277433514595,0.9249159693717957,0.9249159693717957,1.0,1.0,-0.8951512575149536,0.3843846619129181,0.5107665657997131,0.1553401350975036,0.0,0.0,0.1305815428495407,25.847171783447266,25.0,-0.3399304449558258,-5041.083984375,80.07099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,304.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.1112403497099876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387493461370468,0.1387558877468109,-6.536469754792051e-06,0.0,0.0001128948133555,0.0,0.0,8.319304466247559,0.0,0.0,0.0,0.3374890089035034,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108251804485917,-640.9099731445312,302.73809814453125,0.558064341545105,0.050000000745058,0.0457569621503353,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913155131973,-63.3059196472168,292.2977905273437,0.558064341545105,0.050000000745058,0.0481842868030071,293.2201232910156,297.1499938964844,293.1499938964844,0.1482262462377548,-2441.259765625,304.157470703125,0.9236328601837158,0.2207888513803482,0.1551662385463714,293.19842529296875,297.1499938964844,293.1499938964844,0.2004366815090179,-4205.43505859375,304.1532592773437,0.9990000128746032,0.3082389831542969,0.2673842310905456,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529240503907,-2876.81591796875,301.56707763671875,0.558064341545105,0.050000000745058,0.2285654991865158,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300537109375,291.1593017578125,1.0,0.1930868923664093,0.9248971343040466,0.9248971343040466,1.0,1.0,-0.8941280245780945,0.3839950859546661,0.5101329684257507,0.1549592316150665,0.0,0.0,0.1299650967121124,25.804288864135746,25.0,-0.1478799879550933,-5029.74755859375,79.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1111424937844276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384185999631881,0.138425126671791,-6.535885859193513e-06,0.0,0.00011279550381,0.0,0.0,8.298298835754395,0.0,0.0,0.0,0.3374384939670563,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107490941882133,-638.5643310546875,302.6962890625,0.5583545565605164,0.050000000745058,0.0457551181316375,294.0126953125,297.1499938964844,293.1499938964844,0.0005590161890722,-44.71895599365234,291.97222900390625,0.5583545565605164,0.050000000745058,0.0481823422014713,293.22027587890625,297.1499938964844,293.1499938964844,0.1467223316431045,-2421.4248046875,304.1575012207031,0.9211771488189696,0.2189829647541046,0.1539067178964615,293.20135498046875,297.1499938964844,293.1499938964844,0.2000717669725418,-4199.4658203125,304.1527709960937,0.9990000128746032,0.3064187467098236,0.2670167684555053,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718011975288,-2860.755615234375,301.5096740722656,0.5583545565605164,0.050000000745058,0.2285562753677368,291.159423828125,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.1594543457031,1.0,0.1927322298288345,0.9248594641685486,0.9248594641685486,1.0,1.0,-0.892159640789032,0.3832426071166992,0.5089170336723328,0.1542348116636276,0.0,0.0,0.128699705004692,25.728614807128903,25.0,0.2147434949874878,-5007.837890625,79.35294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1109704300761222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377451717853546,0.1377516984939575,-6.534710337291472e-06,0.0,0.0001126208808273,0.0,0.0,8.255570411682129,0.0,0.0,0.0,0.3373359441757202,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107490941882133,-638.5643310546875,302.6962890625,0.5583545565605164,0.050000000745058,0.0457551181316375,294.0126953125,297.1499938964844,293.1499938964844,0.0005590161890722,-44.71895599365234,291.97222900390625,0.5583545565605164,0.050000000745058,0.0481823422014713,293.22027587890625,297.1499938964844,293.1499938964844,0.1467223316431045,-2421.4248046875,304.1575012207031,0.9211771488189696,0.2189829647541046,0.1539067178964615,293.20135498046875,297.1499938964844,293.1499938964844,0.2000717669725418,-4199.4658203125,304.1527709960937,0.9990000128746032,0.3064187467098236,0.2670167684555053,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718011975288,-2860.755615234375,301.5096740722656,0.5583545565605164,0.050000000745058,0.2285562753677368,291.159423828125,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.1594543457031,1.0,0.1927322298288345,0.9248594641685486,0.9248594641685486,1.0,1.0,-0.892159640789032,0.3832426071166992,0.5089170336723328,0.1542348116636276,0.0,0.0,0.128699705004692,25.728614807128903,25.0,0.2147434949874878,-5007.837890625,79.35294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1109704300761222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377451717853546,0.1377516984939575,-6.534710337291472e-06,0.0,0.0001126208808273,0.0,0.0,8.255570411682129,0.0,0.0,0.0,0.3373359441757202,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106741553172469,-636.2275390625,302.6547546386719,0.5585854053497314,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004424487415235,-25.260046005249023,291.64288330078125,0.5585854053497314,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452161073684692,-2401.51220703125,304.1575012207031,0.918615698814392,0.2171731293201446,0.1526446640491485,293.2044982910156,297.1499938964844,293.1499938964844,0.1997755765914917,-4194.6259765625,304.15234375,0.9990000128746032,0.3044815957546234,0.2667244374752044,293.3062744140625,297.1499938964844,293.1499938964844,0.0087907901033759,-2844.519775390625,301.45172119140625,0.5585854053497314,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924084275960922,0.9248217940330504,0.9248217940330504,1.0,1.0,-0.890281617641449,0.3825182616710663,0.5077633261680603,0.1535607874393463,0.0,0.0,0.1273733228445053,25.664751052856445,25.0,0.4974941909313202,-4986.72021484375,78.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1108108833432197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370453089475631,0.1370518505573272,-6.533502528327517e-06,0.0,0.0001124589616665,0.0,0.0,8.211212158203125,0.0,0.0,0.0,0.3372296094894409,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106741553172469,-636.2275390625,302.6547546386719,0.5585854053497314,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004424487415235,-25.260046005249023,291.64288330078125,0.5585854053497314,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452161073684692,-2401.51220703125,304.1575012207031,0.918615698814392,0.2171731293201446,0.1526446640491485,293.2044982910156,297.1499938964844,293.1499938964844,0.1997755765914917,-4194.6259765625,304.15234375,0.9990000128746032,0.3044815957546234,0.2667244374752044,293.3062744140625,297.1499938964844,293.1499938964844,0.0087907901033759,-2844.519775390625,301.45172119140625,0.5585854053497314,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924084275960922,0.9248217940330504,0.9248217940330504,1.0,1.0,-0.890281617641449,0.3825182616710663,0.5077633261680603,0.1535607874393463,0.0,0.0,0.1273733228445053,25.664751052856445,25.0,0.4974941909313202,-4986.72021484375,78.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1108108833432197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370453089475631,0.1370518505573272,-6.533502528327517e-06,0.0,0.0001124589616665,0.0,0.0,8.211212158203125,0.0,0.0,0.0,0.3372296094894409,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.010600471869111,-633.9057006835938,302.6134948730469,0.5587648153305054,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176447644364,-5.414240837097168,291.30987548828125,0.5587648153305054,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437087655067443,-2381.53857421875,304.1575012207031,0.9159696698188782,0.2153595238924026,0.1513800919055938,293.2077941894531,297.1499938964844,293.1499938964844,0.1995401978492736,-4190.78564453125,304.1519775390625,0.9990000128746032,0.3024259507656097,0.2664971351623535,293.307861328125,297.1499938964844,293.1499938964844,0.0087099038064479,-2828.11767578125,301.3932189941406,0.5587648153305054,0.050000000745058,0.2285433113574981,291.1602478027344,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1603088378906,1.0,0.1921114921569824,0.9247859120368958,0.9247859120368958,1.0,1.0,-0.8884814977645874,0.3818155229091644,0.5066660046577454,0.1529370844364166,0.0,0.0,0.1259723603725433,25.61118698120117,25.0,0.6617353558540344,-4966.19580078125,78.5182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1106422618031501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363104581832885,0.1363169848918914,-6.532242423418211e-06,0.0,0.0001122878311434,0.0,0.0,8.164677619934082,0.0,0.0,0.0,0.3371181786060333,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.010600471869111,-633.9057006835938,302.6134948730469,0.5587648153305054,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176447644364,-5.414240837097168,291.30987548828125,0.5587648153305054,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437087655067443,-2381.53857421875,304.1575012207031,0.9159696698188782,0.2153595238924026,0.1513800919055938,293.2077941894531,297.1499938964844,293.1499938964844,0.1995401978492736,-4190.78564453125,304.1519775390625,0.9990000128746032,0.3024259507656097,0.2664971351623535,293.307861328125,297.1499938964844,293.1499938964844,0.0087099038064479,-2828.11767578125,301.3932189941406,0.5587648153305054,0.050000000745058,0.2285433113574981,291.1602478027344,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1603088378906,1.0,0.1921114921569824,0.9247859120368958,0.9247859120368958,1.0,1.0,-0.8884814977645874,0.3818155229091644,0.5066660046577454,0.1529370844364166,0.0,0.0,0.1259723603725433,25.61118698120117,25.0,0.6617353558540344,-4966.19580078125,78.5182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1106422618031501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363104581832885,0.1363169848918914,-6.532242423418211e-06,0.0,0.0001122878311434,0.0,0.0,8.164677619934082,0.0,0.0,0.0,0.3371181786060333,4.0,0.0,1.0
