time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105278436094522,-631.5927734375,302.572509765625,0.5589028000831604,0.050000000745058,0.04575165361166,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02130126953125,0.5589028000831604,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421991884708404,-2361.4873046875,304.15753173828125,0.9132625460624696,0.2135362029075622,0.1501120030879974,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535459041595,-4187.7431640625,304.151611328125,0.9990000128746032,0.3002565503120422,0.2663222849369049,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290333420038,-2811.5244140625,301.3341369628906,0.5589028000831604,0.050000000745058,0.2285389900207519,291.16082763671875,291.1499938964844,274.565185546875,272.3096923828125,285.6338195800781,293.9718933105469,291.1609802246094,1.0,0.1918361783027649,0.9247500896453856,0.9247500896453856,1.0,1.0,-0.8867422938346863,0.3811268806457519,0.5056154131889343,0.1523596495389938,0.0,0.0,0.1244907975196838,25.56598663330078,25.0,1.2214713096618652,-4945.48291015625,78.1411361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,304.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1104475855827331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355403810739517,0.1355469077825546,-6.5309259298373945e-06,0.0,0.0001120902597904,0.0,0.0,8.115952491760254,0.0,0.0,0.0,0.3370015323162079,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105278436094522,-631.5927734375,302.572509765625,0.5589028000831604,0.050000000745058,0.04575165361166,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02130126953125,0.5589028000831604,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421991884708404,-2361.4873046875,304.15753173828125,0.9132625460624696,0.2135362029075622,0.1501120030879974,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535459041595,-4187.7431640625,304.151611328125,0.9990000128746032,0.3002565503120422,0.2663222849369049,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290333420038,-2811.5244140625,301.3341369628906,0.5589028000831604,0.050000000745058,0.2285389900207519,291.16082763671875,291.1499938964844,274.565185546875,272.3096923828125,285.6338195800781,293.9718933105469,291.1609802246094,1.0,0.1918361783027649,0.9247500896453856,0.9247500896453856,1.0,1.0,-0.8867422938346863,0.3811268806457519,0.5056154131889343,0.1523596495389938,0.0,0.0,0.1244907975196838,25.56598663330078,25.0,1.2214713096618652,-4945.48291015625,78.1411361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,304.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1104475855827331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355403810739517,0.1355469077825546,-6.5309259298373945e-06,0.0,0.0001120902597904,0.0,0.0,8.115952491760254,0.0,0.0,0.0,0.3370015323162079,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104914139956235,-630.4111328125,302.5520935058594,0.5589566230773926,0.050000000745058,0.0457513146102428,294.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5589566230773926,0.050000000745058,0.0481783375144004,293.22088623046875,297.1499938964844,293.1499938964844,0.1414293795824051,-2351.233642578125,304.1575622558594,0.911874771118164,0.2126131057739257,0.1494698226451873,293.21307373046875,297.1499938964844,293.1499938964844,0.1992687135934829,-4186.34619140625,304.1514892578125,0.9990000128746032,0.2991258800029754,0.2662540674209595,293.31036376953125,297.1499938964844,293.1499938964844,0.0085882619023323,-2803.029052734375,301.30438232421875,0.5589566230773926,0.050000000745058,0.2285372912883758,291.16168212890625,291.1499938964844,274.57427978515625,272.3157653808594,285.6405334472656,293.97808837890625,291.1618957519531,1.0,0.1917053461074829,0.9247321486473083,0.9247321486473083,1.0,1.0,-0.8858867883682251,0.3807841539382934,0.5051026344299316,0.1520859748125076,0.0,0.0,0.123630866408348,25.54635429382324,25.0,1.7360607385635376,-4935.0859375,77.95996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.110335849225521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351183652877807,0.1351248919963836,-6.530240170832258e-06,0.0,0.000111976856715,0.0,0.0,8.089309692382812,0.0,0.0,0.0,0.3369377851486206,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104555040597915,-629.2489624023438,302.5316772460937,0.5590024590492249,0.050000000745058,0.0457510314881801,294.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022399902344,0.5590024590492249,0.050000000745058,0.0481780357658863,293.22100830078125,297.1499938964844,293.1499938964844,0.1406636983156204,-2341.029296875,304.1575622558594,0.9104805588722228,0.2116913050413131,0.148826852440834,293.21490478515625,297.1499938964844,293.1499938964844,0.199199691414833,-4185.22021484375,304.1513366699219,0.9990000128746032,0.2979668974876404,0.2661960124969482,293.31121826171875,297.1499938964844,293.1499938964844,0.0085476646199822,-2794.5595703125,301.2744445800781,0.5590024590492249,0.050000000745058,0.2285358607769012,291.16229248046875,291.1499938964844,274.5831298828125,272.3216552734375,285.6472473144531,293.98394775390625,291.162353515625,1.0,0.1915787309408188,0.9247164726257324,0.9247164726257324,1.0,1.0,-0.8850429654121399,0.3804437518119812,0.5045992732048035,0.151822343468666,0.0,0.0,0.1227493211627006,25.52834701538086,25.0,1.3874037265777588,-4924.06298828125,77.7835922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,304.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1102118417620658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346572190523147,0.1346637457609176,-6.529485744977137e-06,0.0,0.0001118510117521,0.0,0.0,8.060201644897461,0.0,0.0,0.0,0.3368687629699707,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103847458958625,-626.9530029296875,302.4909362792969,0.5590723156929016,0.050000000745058,0.0457505956292152,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.5590723156929016,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391357481479644,-2320.63671875,304.1575927734375,0.9076802730560304,0.2098378837108612,0.1475370526313781,293.2186584472656,297.1499938964844,293.1499938964844,0.1990960985422134,-4183.5458984375,304.15106201171875,0.9990000128746032,0.2955625653266907,0.2661074697971344,293.3129577636719,297.1499938964844,293.1499938964844,0.0084667634218931,-2777.585693359375,301.2138977050781,0.5590723156929016,0.050000000745058,0.2285337001085281,291.16290283203125,291.1499938964844,274.6002502441406,272.3329162597656,285.6619873046875,293.9981994628906,291.1630249023437,1.0,0.1913366615772247,0.9246850609779358,0.9246850609779358,1.0,1.0,-0.8833850026130676,0.3797681927680969,0.5036168694496155,0.1513217985630035,0.0,0.0,0.1209859773516655,25.496746063232425,25.0,1.1863950490951538,-4902.53369140625,77.44349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,304.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1099212393164634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337421983480453,0.1337487399578094,-6.527912773890421e-06,0.0,0.0001115560808102,0.0,0.0,8.002391815185547,0.0,0.0,0.0,0.3367304503917694,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103847458958625,-626.9530029296875,302.4909362792969,0.5590723156929016,0.050000000745058,0.0457505956292152,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.5590723156929016,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391357481479644,-2320.63671875,304.1575927734375,0.9076802730560304,0.2098378837108612,0.1475370526313781,293.2186584472656,297.1499938964844,293.1499938964844,0.1990960985422134,-4183.5458984375,304.15106201171875,0.9990000128746032,0.2955625653266907,0.2661074697971344,293.3129577636719,297.1499938964844,293.1499938964844,0.0084667634218931,-2777.585693359375,301.2138977050781,0.5590723156929016,0.050000000745058,0.2285337001085281,291.16290283203125,291.1499938964844,274.6002502441406,272.3329162597656,285.6619873046875,293.9981994628906,291.1630249023437,1.0,0.1913366615772247,0.9246850609779358,0.9246850609779358,1.0,1.0,-0.8833850026130676,0.3797681927680969,0.5036168694496155,0.1513217985630035,0.0,0.0,0.1209859773516655,25.496746063232425,25.0,1.1863950490951538,-4902.53369140625,77.44349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,304.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1099212393164634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337421983480453,0.1337487399578094,-6.527912773890421e-06,0.0,0.0001115560808102,0.0,0.0,8.002391815185547,0.0,0.0,0.0,0.3367304503917694,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103146042674779,-624.6509399414062,302.45025634765625,0.5591151118278503,0.050000000745058,0.045750331133604,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5591151118278503,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375955641269683,-2300.027099609375,304.1576232910156,0.904868483543396,0.2079685479402542,0.1462357938289642,293.2225341796875,297.1499938964844,293.1499938964844,0.1990220248699188,-4182.349609375,304.1508483886719,0.9990000128746032,0.2930421829223633,0.2660532593727112,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857243880629,-2760.36962890625,301.1526794433594,0.5591151118278503,0.050000000745058,0.228532388806343,291.1637878417969,291.1499938964844,274.6166687011719,272.3435363769531,285.6767272949219,294.01275634765625,291.16387939453125,1.0,0.1911073625087738,0.924653708934784,0.924653708934784,1.0,1.0,-0.8817559480667114,0.3790966868400574,0.5026593208312988,0.1508500725030899,0.0,0.0,0.1190839186310768,25.47047615051269,25.0,1.0821694135665894,-4880.6484375,77.11746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1095709130167961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327725648880005,0.1327790915966034,-6.52628114039544e-06,0.0,0.0001112005484174,0.0,0.0,7.94122838973999,0.0,0.0,0.0,0.3365843892097473,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103146042674779,-624.6509399414062,302.45025634765625,0.5591151118278503,0.050000000745058,0.045750331133604,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5591151118278503,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375955641269683,-2300.027099609375,304.1576232910156,0.904868483543396,0.2079685479402542,0.1462357938289642,293.2225341796875,297.1499938964844,293.1499938964844,0.1990220248699188,-4182.349609375,304.1508483886719,0.9990000128746032,0.2930421829223633,0.2660532593727112,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857243880629,-2760.36962890625,301.1526794433594,0.5591151118278503,0.050000000745058,0.228532388806343,291.1637878417969,291.1499938964844,274.6166687011719,272.3435363769531,285.6767272949219,294.01275634765625,291.16387939453125,1.0,0.1911073625087738,0.924653708934784,0.924653708934784,1.0,1.0,-0.8817559480667114,0.3790966868400574,0.5026593208312988,0.1508500725030899,0.0,0.0,0.1190839186310768,25.47047615051269,25.0,1.0821694135665894,-4880.6484375,77.11746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1095709130167961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327725648880005,0.1327790915966034,-6.52628114039544e-06,0.0,0.0001112005484174,0.0,0.0,7.94122838973999,0.0,0.0,0.0,0.3365843892097473,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102454302832484,-622.3675537109375,302.4095764160156,0.5591354966163635,0.050000000745058,0.0457502119243145,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5591354966163635,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.136053130030632,-2279.341796875,304.1576538085937,0.9020761847496032,0.206087052822113,0.144926056265831,293.2264404296875,297.1499938964844,293.1499938964844,0.198981299996376,-4181.7109375,304.150634765625,0.9990000128746032,0.2904083430767059,0.266027420759201,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048809319734,-2743.03662109375,301.0906982421875,0.5591354966163635,0.050000000745058,0.2285317778587341,291.16436767578125,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279846191406,291.1644287109375,1.0,0.1908887177705764,0.9246257543563844,0.9246257543563844,1.0,1.0,-0.8801519274711609,0.3784298896789551,0.5017220377922058,0.1504006534814834,0.0,0.0,0.1171292513608932,25.448591232299805,25.0,0.8035167455673218,-4858.57275390625,76.80332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1091589033603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317723989486694,0.1317789107561111,-6.524575383082265e-06,0.0,0.0001107824064092,0.0,0.0,7.878170013427734,0.0,0.0,0.0,0.3364336490631103,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102454302832484,-622.3675537109375,302.4095764160156,0.5591354966163635,0.050000000745058,0.0457502119243145,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5591354966163635,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.136053130030632,-2279.341796875,304.1576538085937,0.9020761847496032,0.206087052822113,0.144926056265831,293.2264404296875,297.1499938964844,293.1499938964844,0.198981299996376,-4181.7109375,304.150634765625,0.9990000128746032,0.2904083430767059,0.266027420759201,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048809319734,-2743.03662109375,301.0906982421875,0.5591354966163635,0.050000000745058,0.2285317778587341,291.16436767578125,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279846191406,291.1644287109375,1.0,0.1908887177705764,0.9246257543563844,0.9246257543563844,1.0,1.0,-0.8801519274711609,0.3784298896789551,0.5017220377922058,0.1504006534814834,0.0,0.0,0.1171292513608932,25.448591232299805,25.0,0.8035167455673218,-4858.57275390625,76.80332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1091589033603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317723989486694,0.1317789107561111,-6.524575383082265e-06,0.0,0.0001107824064092,0.0,0.0,7.878170013427734,0.0,0.0,0.0,0.3364336490631103,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769603788852,-620.0899047851562,302.3688659667969,0.5591368079185486,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5591368079185486,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345060318708419,-2258.544677734375,304.1576843261719,0.8992494940757751,0.2041932940483093,0.1436076760292053,293.2304382324219,297.1499938964844,293.1499938964844,0.198966696858406,-4181.50390625,304.15045166015625,0.9990000128746032,0.287662923336029,0.2660258114337921,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241464406251,-2725.54638671875,301.0279846191406,0.5591368079185486,0.050000000745058,0.2285317778587341,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1648254394531,1.0,0.1906789243221283,0.9245977997779846,0.9245977997779846,1.0,1.0,-0.8785676956176758,0.3777675330638885,0.5008001923561096,0.1499668806791305,0.0,0.0,0.1151268035173416,25.430381774902344,25.0,0.5831779837608337,-4836.37646484375,76.49903106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.1086886972188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130754753947258,0.1307612806558609,-6.5228391576965805e-06,0.0,0.0001103052054531,0.0,0.0,7.814072132110596,0.0,0.0,0.0,0.3362804055213928,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769603788852,-620.0899047851562,302.3688659667969,0.5591368079185486,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5591368079185486,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345060318708419,-2258.544677734375,304.1576843261719,0.8992494940757751,0.2041932940483093,0.1436076760292053,293.2304382324219,297.1499938964844,293.1499938964844,0.198966696858406,-4181.50390625,304.15045166015625,0.9990000128746032,0.287662923336029,0.2660258114337921,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241464406251,-2725.54638671875,301.0279846191406,0.5591368079185486,0.050000000745058,0.2285317778587341,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1648254394531,1.0,0.1906789243221283,0.9245977997779846,0.9245977997779846,1.0,1.0,-0.8785676956176758,0.3777675330638885,0.5008001923561096,0.1499668806791305,0.0,0.0,0.1151268035173416,25.430381774902344,25.0,0.5831779837608337,-4836.37646484375,76.49903106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.1086886972188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130754753947258,0.1307612806558609,-6.5228391576965805e-06,0.0,0.0001103052054531,0.0,0.0,7.814072132110596,0.0,0.0,0.0,0.3362804055213928,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101429689675569,-618.9529418945312,302.34844970703125,0.5591311454772949,0.050000000745058,0.0457502529025077,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591311454772949,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337310820817947,-2248.108642578125,304.1576843261719,0.8978143334388733,0.2032421231269836,0.1429454237222671,293.2324523925781,297.1499938964844,293.1499938964844,0.1989682912826538,-4181.5478515625,304.1503601074219,0.9990000128746032,0.2862488925457001,0.2660330235958099,293.3193664550781,297.1499938964844,293.1499938964844,0.0081838341429829,-2716.74560546875,300.9963684082031,0.5591311454772949,0.050000000745058,0.2285319715738296,291.1649475097656,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518493652344,291.1649780273437,1.0,0.1905768662691116,0.9245837926864624,0.9245837926864624,1.0,1.0,-0.877781867980957,0.3774382174015045,0.5003436207771301,0.1497538536787033,0.0,0.0,0.114114299416542,25.422462463378903,25.0,0.4700483083724975,-4825.228515625,76.35006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.1084337010979652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302418559789657,0.1302483826875686,-6.521963314298773e-06,0.0,0.0001100464214687,0.0,0.0,7.781788349151611,0.0,0.0,0.0,0.3362032175064087,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101091135293245,-617.8163452148438,302.3280334472656,0.5591217279434204,0.050000000745058,0.0457503162324428,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591217279434204,0.050000000745058,0.048177283257246,293.22265625,297.1499938964844,293.1499938964844,0.1329553425312042,-2237.6494140625,304.15771484375,0.8963657021522522,0.2022883296012878,0.1422812789678573,293.2344665527344,297.1499938964844,293.1499938964844,0.1989752948284149,-4181.68115234375,304.1502685546875,0.9990000128746032,0.2848076820373535,0.2660450041294098,293.3203125,297.1499938964844,293.1499938964844,0.0081435572355985,-2707.90771484375,300.96453857421875,0.5591217279434204,0.050000000745058,0.2285322993993759,291.1650695800781,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.06005859375,291.16510009765625,1.0,0.190476506948471,0.9245718717575072,0.9245718717575072,1.0,1.0,-0.8769996762275696,0.3771103620529175,0.4998893141746521,0.1495423913002014,0.0,0.0,0.1130980923771858,25.41524124145508,25.0,0.3598105609416961,-4814.06201171875,76.20298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.108166866004467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297283917665481,0.129734918475151,-6.521085651911562e-06,0.0,0.0001097756176022,0.0,0.0,7.749483108520508,0.0,0.0,0.0,0.3361259996891022,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100417993962764,-615.5436401367188,302.2870483398437,0.5590817332267761,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5590817332267761,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1314019411802292,-2216.666748046875,304.15771484375,0.8934162855148315,0.200373500585556,0.1409478336572647,293.238525390625,297.1499938964844,293.1499938964844,0.1989819109439849,-4181.8408203125,304.1501770019531,0.9990000128746032,0.2818466424942016,0.2660612761974334,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631542950868,-2690.12646484375,300.9004211425781,0.5590817332267761,0.050000000745058,0.2285336107015609,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.07672119140625,291.1651916503906,1.0,0.1902796328067779,0.9245479702949524,0.9245479702949524,1.0,1.0,-0.8754159212112427,0.3764466643333435,0.4989692866802215,0.1491143405437469,0.0,0.0,0.1110617294907569,25.404170989990234,25.0,0.1845202147960662,-4791.638671875,75.9115219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.1076027005910873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287042051553726,0.1287107169628143,-6.519333965115948e-06,0.0,0.0001092030652216,0.0,0.0,7.685091972351074,0.0,0.0,0.0,0.3359720408916473,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100417993962764,-615.5436401367188,302.2870483398437,0.5590817332267761,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5590817332267761,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1314019411802292,-2216.666748046875,304.15771484375,0.8934162855148315,0.200373500585556,0.1409478336572647,293.238525390625,297.1499938964844,293.1499938964844,0.1989819109439849,-4181.8408203125,304.1501770019531,0.9990000128746032,0.2818466424942016,0.2660612761974334,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631542950868,-2690.12646484375,300.9004211425781,0.5590817332267761,0.050000000745058,0.2285336107015609,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.07672119140625,291.1651916503906,1.0,0.1902796328067779,0.9245479702949524,0.9245479702949524,1.0,1.0,-0.8754159212112427,0.3764466643333435,0.4989692866802215,0.1491143405437469,0.0,0.0,0.1110617294907569,25.404170989990234,25.0,0.1845202147960662,-4791.638671875,75.9115219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.1076027005910873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287042051553726,0.1287107169628143,-6.519333965115948e-06,0.0,0.0001092030652216,0.0,0.0,7.685091972351074,0.0,0.0,0.0,0.3359720408916473,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754305556416,-613.2810668945312,302.2459411621094,0.558621883392334,0.050000000745058,0.0457535125315189,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.558621883392334,0.050000000745058,0.0481806546449661,293.2233581542969,297.1499938964844,293.1499938964844,0.1298441439867019,-2195.5654296875,304.1577453613281,0.8898723721504211,0.1984516978263855,0.1396108269691467,293.2420349121094,297.1499938964844,293.1499938964844,0.1981518566608429,-4167.45458984375,304.1515808105469,0.9982701539993286,0.2788879871368408,0.2651170492172241,293.32403564453125,297.1499938964844,293.1499938964844,0.0079833650961518,-2672.26708984375,300.83575439453125,0.558621883392334,0.050000000745058,0.2285482734441757,291.1656188964844,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.09228515625,291.165771484375,1.0,0.1900632232427597,0.9245240688323976,0.9245240688323976,1.0,1.0,-0.8727205991744995,0.3753044605255127,0.4974161386489868,0.1484207808971405,0.0,0.0,0.1089592054486274,25.45249366760254,25.0,1.047460913658142,-4767.23876953125,75.51476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,304.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1070051714777946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276710033416748,0.1276775151491165,-6.517589099530596e-06,0.0,0.0001085966432583,0.0,0.0,7.620222091674805,0.0,0.0,0.0,0.3358171284198761,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754305556416,-613.2810668945312,302.2459411621094,0.558621883392334,0.050000000745058,0.0457535125315189,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.558621883392334,0.050000000745058,0.0481806546449661,293.2233581542969,297.1499938964844,293.1499938964844,0.1298441439867019,-2195.5654296875,304.1577453613281,0.8898723721504211,0.1984516978263855,0.1396108269691467,293.2420349121094,297.1499938964844,293.1499938964844,0.1981518566608429,-4167.45458984375,304.1515808105469,0.9982701539993286,0.2788879871368408,0.2651170492172241,293.32403564453125,297.1499938964844,293.1499938964844,0.0079833650961518,-2672.26708984375,300.83575439453125,0.558621883392334,0.050000000745058,0.2285482734441757,291.1656188964844,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.09228515625,291.165771484375,1.0,0.1900632232427597,0.9245240688323976,0.9245240688323976,1.0,1.0,-0.8727205991744995,0.3753044605255127,0.4974161386489868,0.1484207808971405,0.0,0.0,0.1089592054486274,25.45249366760254,25.0,1.047460913658142,-4767.23876953125,75.51476287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,304.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1070051714777946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276710033416748,0.1276775151491165,-6.517589099530596e-06,0.0,0.0001085966432583,0.0,0.0,7.620222091674805,0.0,0.0,0.0,0.3358171284198761,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099089788272976,-610.9574584960938,302.2049560546875,0.5575948357582092,0.050000000745058,0.0457601174712181,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5575948357582092,0.050000000745058,0.048187606036663,293.22369384765625,297.1499938964844,293.1499938964844,0.1282673627138137,-2174.122314453125,304.1578063964844,0.8855530619621277,0.1965262740850448,0.1382738649845123,293.2432861328125,297.1499938964844,293.1499938964844,0.1958515793085098,-4128.10888671875,304.15484619140625,0.9948318004608154,0.276299387216568,0.2626054883003235,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036261886358,-2654.042724609375,300.7710876464844,0.5575948357582092,0.050000000745058,0.2285812646150589,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.10064697265625,291.1684875488281,1.0,0.1897787749767303,0.9245105385780334,0.9245105385780334,1.0,1.0,-0.868145763874054,0.3733596801757812,0.4947861135005951,0.1472656726837158,0.0,0.0,0.1064028367400169,25.57818603515625,25.0,3.2071845531463623,-4737.6064453125,74.91337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,304.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1063714921474456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264793425798416,0.1264858543872833,-6.5157178141816985e-06,0.0,0.0001079535431927,0.0,0.0,7.545643806457519,0.0,0.0,0.0,0.3356403112411499,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099089788272976,-610.9574584960938,302.2049560546875,0.5575948357582092,0.050000000745058,0.0457601174712181,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5575948357582092,0.050000000745058,0.048187606036663,293.22369384765625,297.1499938964844,293.1499938964844,0.1282673627138137,-2174.122314453125,304.1578063964844,0.8855530619621277,0.1965262740850448,0.1382738649845123,293.2432861328125,297.1499938964844,293.1499938964844,0.1958515793085098,-4128.10888671875,304.15484619140625,0.9948318004608154,0.276299387216568,0.2626054883003235,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036261886358,-2654.042724609375,300.7710876464844,0.5575948357582092,0.050000000745058,0.2285812646150589,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.10064697265625,291.1684875488281,1.0,0.1897787749767303,0.9245105385780334,0.9245105385780334,1.0,1.0,-0.868145763874054,0.3733596801757812,0.4947861135005951,0.1472656726837158,0.0,0.0,0.1064028367400169,25.57818603515625,25.0,3.2071845531463623,-4737.6064453125,74.91337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,304.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1063714921474456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264793425798416,0.1264858543872833,-6.5157178141816985e-06,0.0,0.0001079535431927,0.0,0.0,7.545643806457519,0.0,0.0,0.0,0.3356403112411499,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428605124354,-608.640625,302.1636657714844,0.5568374395370483,0.050000000745058,0.0457650385797023,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5568374395370483,0.050000000745058,0.0481927879154682,293.2239990234375,297.1499938964844,293.1499938964844,0.1267001032829284,-2152.767822265625,304.1578063964844,0.8815924525260925,0.1945980936288833,0.1369331181049347,293.2433166503906,297.1499938964844,293.1499938964844,0.1937660425901413,-4092.60400390625,304.1566772460937,0.991775631904602,0.2739298343658447,0.260343998670578,293.3276062011719,297.1499938964844,293.1499938964844,0.0078242840245366,-2635.78271484375,300.7058410644531,0.5568374395370483,0.050000000745058,0.2286058366298675,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700134277344,1.0,0.1894543915987014,0.9244970083236694,0.9244970083236694,1.0,1.0,-0.8638639450073242,0.371543824672699,0.4923201203346252,0.1461780220270156,0.0,0.0,0.1036000698804855,25.662227630615234,25.0,1.9720414876937864,-4705.69091796875,74.30401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1056902408599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130402088165,0.1251195669174194,-6.513512289529899e-06,0.0,0.0001072621598723,0.0,0.0,7.460165023803711,0.0,0.0,0.0,0.33543860912323,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428605124354,-608.640625,302.1636657714844,0.5568374395370483,0.050000000745058,0.0457650385797023,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5568374395370483,0.050000000745058,0.0481927879154682,293.2239990234375,297.1499938964844,293.1499938964844,0.1267001032829284,-2152.767822265625,304.1578063964844,0.8815924525260925,0.1945980936288833,0.1369331181049347,293.2433166503906,297.1499938964844,293.1499938964844,0.1937660425901413,-4092.60400390625,304.1566772460937,0.991775631904602,0.2739298343658447,0.260343998670578,293.3276062011719,297.1499938964844,293.1499938964844,0.0078242840245366,-2635.78271484375,300.7058410644531,0.5568374395370483,0.050000000745058,0.2286058366298675,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700134277344,1.0,0.1894543915987014,0.9244970083236694,0.9244970083236694,1.0,1.0,-0.8638639450073242,0.371543824672699,0.4923201203346252,0.1461780220270156,0.0,0.0,0.1036000698804855,25.662227630615234,25.0,1.9720414876937864,-4705.69091796875,74.30401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1056902408599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130402088165,0.1251195669174194,-6.513512289529899e-06,0.0,0.0001072621598723,0.0,0.0,7.460165023803711,0.0,0.0,0.0,0.33543860912323,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098102064803242,-607.5018920898438,302.1428527832031,0.5565158128738403,0.050000000745058,0.0457671396434307,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5565158128738403,0.050000000745058,0.0481950007379055,293.22412109375,297.1499938964844,293.1499938964844,0.1259244680404663,-2142.18798828125,304.1578063964844,0.8796886205673218,0.1936341375112533,0.1362623572349548,293.2431945800781,297.1499938964844,293.1499938964844,0.1927585303783416,-4075.50244140625,304.15728759765625,0.9902998208999634,0.2727715969085693,0.2592479884624481,293.3284606933594,297.1499938964844,293.1499938964844,0.0077849281951785,-2626.708984375,300.6728820800781,0.5565158128738403,0.050000000745058,0.2286163419485092,291.170166015625,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1701965332031,1.0,0.1892807185649871,0.924490213394165,0.924490213394165,1.0,1.0,-0.8617612719535828,0.370652973651886,0.4911082684993744,0.1456432938575744,0.0,0.0,0.1022299528121948,25.695188522338867,25.0,1.2058523893356323,-4690.0673828125,73.99412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,304.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1053314134478569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244414001703262,0.1244479119777679,-6.51237360216328e-06,0.0,0.0001068979909177,0.0,0.0,7.418122291564941,0.0,0.0,0.0,0.3353387713432312,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097776604816317,-606.3646850585938,302.1219482421875,0.5562217235565186,0.050000000745058,0.0457690693438053,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5562217235565186,0.050000000745058,0.0481970310211181,293.2242431640625,297.1499938964844,293.1499938964844,0.1251514106988906,-2131.631103515625,304.15777587890625,0.8778221607208252,0.1926704198122024,0.1355915814638137,293.2430419921875,297.1499938964844,293.1499938964844,0.1917602866888046,-4058.57373046875,304.15777587890625,0.988838255405426,0.2716227769851684,0.2581627368927002,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457060106098,-2617.62890625,300.6397705078125,0.5562217235565186,0.050000000745058,0.2286259680986404,291.1702575683594,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1702575683594,1.0,0.1891006529331207,0.9245017766952516,0.9245017766952516,1.0,1.0,-0.8596699833869934,0.3697679042816162,0.4899021089076996,0.145112007856369,0.0,0.0,0.1008708551526069,25.723695755004883,25.0,0.654670000076294,-4674.67236328125,73.68070983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,304.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.1049621477723121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123781606554985,0.1237881183624267,-6.51125037620659e-06,0.0,0.0001065232354449,0.0,0.0,7.376842021942139,0.0,0.0,0.0,0.3352406322956085,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126932814717,-604.0827026367188,302.0799255371094,0.5556997656822205,0.050000000745058,0.0457725077867507,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5556997656822205,0.050000000745058,0.0482006557285785,293.2244873046875,297.1499938964844,293.1499938964844,0.1236106753349304,-2110.55126953125,304.1577453613281,0.8741793632507324,0.1907436549663543,0.1342501789331436,293.2426452636719,297.1499938964844,293.1499938964844,0.1897808611392974,-4025.022216796875,304.1584777832031,0.9859339594841005,0.2693454325199127,0.2560133337974548,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675284653902,-2599.3974609375,300.5732116699219,0.5556997656822205,0.050000000745058,0.2286431640386581,291.17022705078125,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1701965332031,1.0,0.1887246072292328,0.9245249629020692,0.9245249629020692,1.0,1.0,-0.8555095195770264,0.3680078387260437,0.4875016510486603,0.144056349992752,0.0,0.0,0.0981759652495384,25.76994705200196,25.0,0.0084552830085158,-4644.1962890625,73.04515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1041990667581558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224845871329307,0.1224910989403724,-6.509053946501808e-06,0.0,0.0001057488116202,0.0,0.0,7.295779228210449,0.0,0.0,0.0,0.3350481986999511,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126932814717,-604.0827026367188,302.0799255371094,0.5556997656822205,0.050000000745058,0.0457725077867507,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5556997656822205,0.050000000745058,0.0482006557285785,293.2244873046875,297.1499938964844,293.1499938964844,0.1236106753349304,-2110.55126953125,304.1577453613281,0.8741793632507324,0.1907436549663543,0.1342501789331436,293.2426452636719,297.1499938964844,293.1499938964844,0.1897808611392974,-4025.022216796875,304.1584777832031,0.9859339594841005,0.2693454325199127,0.2560133337974548,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675284653902,-2599.3974609375,300.5732116699219,0.5556997656822205,0.050000000745058,0.2286431640386581,291.17022705078125,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1701965332031,1.0,0.1887246072292328,0.9245249629020692,0.9245249629020692,1.0,1.0,-0.8555095195770264,0.3680078387260437,0.4875016510486603,0.144056349992752,0.0,0.0,0.0981759652495384,25.76994705200196,25.0,0.0084552830085158,-4644.1962890625,73.04515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1041990667581558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224845871329307,0.1224910989403724,-6.509053946501808e-06,0.0,0.0001057488116202,0.0,0.0,7.295779228210449,0.0,0.0,0.0,0.3350481986999511,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.009647729806602,-601.7818603515625,302.0375366210937,0.555247962474823,0.050000000745058,0.0457755029201507,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.555247962474823,0.050000000745058,0.0482038110494613,293.22467041015625,297.1499938964844,293.1499938964844,0.1220753416419029,-2089.489990234375,304.1577453613281,0.8706321716308594,0.1888173073530197,0.132908746600151,293.2421875,297.1499938964844,293.1499938964844,0.187819018959999,-3991.760009765625,304.1589050292969,0.9830338954925536,0.2670900821685791,0.2538853585720062,293.33251953125,297.1499938964844,293.1499938964844,0.0075896116904914,-2581.035400390625,300.5061340332031,0.555247962474823,0.050000000745058,0.2286581248044967,291.1700439453125,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700134277344,1.0,0.1883316934108734,0.9245481491088868,0.9245481491088868,1.0,1.0,-0.8513709306716919,0.3662573397159576,0.4851135909557342,0.1430096328258514,0.0,0.0,0.095512755215168,25.804800033569336,25.0,-0.2180512547492981,-4613.99853515625,72.4011459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1034135073423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212162375450134,0.1212227419018745,-6.506916633952642e-06,0.0,0.0001049515631166,0.0,0.0,7.216612339019775,0.0,0.0,0.0,0.334860622882843,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.009647729806602,-601.7818603515625,302.0375366210937,0.555247962474823,0.050000000745058,0.0457755029201507,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.555247962474823,0.050000000745058,0.0482038110494613,293.22467041015625,297.1499938964844,293.1499938964844,0.1220753416419029,-2089.489990234375,304.1577453613281,0.8706321716308594,0.1888173073530197,0.132908746600151,293.2421875,297.1499938964844,293.1499938964844,0.187819018959999,-3991.760009765625,304.1589050292969,0.9830338954925536,0.2670900821685791,0.2538853585720062,293.33251953125,297.1499938964844,293.1499938964844,0.0075896116904914,-2581.035400390625,300.5061340332031,0.555247962474823,0.050000000745058,0.2286581248044967,291.1700439453125,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700134277344,1.0,0.1883316934108734,0.9245481491088868,0.9245481491088868,1.0,1.0,-0.8513709306716919,0.3662573397159576,0.4851135909557342,0.1430096328258514,0.0,0.0,0.095512755215168,25.804800033569336,25.0,-0.2180512547492981,-4613.99853515625,72.4011459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1034135073423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212162375450134,0.1212227419018745,-6.506916633952642e-06,0.0,0.0001049515631166,0.0,0.0,7.216612339019775,0.0,0.0,0.0,0.334860622882843,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095826294273138,-599.4536743164062,301.99481201171875,0.554850697517395,0.050000000745058,0.0457781516015529,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554850697517395,0.050000000745058,0.0482065975666046,293.224853515625,297.1499938964844,293.1499938964844,0.1205435097217559,-2068.41845703125,304.15771484375,0.8671595454216003,0.186891034245491,0.1315671056509018,293.24169921875,297.1499938964844,293.1499938964844,0.1858722567558288,-3958.719482421875,304.1591796875,0.9801234006881714,0.2648543119430542,0.2517757713794708,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119091197848,-2562.517822265625,300.4386291503906,0.554850697517395,0.050000000745058,0.2286713421344757,291.169921875,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1698913574219,1.0,0.1879261583089828,0.9245783090591432,0.9245783090591432,1.0,1.0,-0.8472511768341064,0.364514410495758,0.4827367663383484,0.1419732868671417,0.0,0.0,0.0928653255105018,25.830841064453125,25.0,-0.1847086250782013,-4583.890625,71.75203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1026170998811721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199707835912704,0.1199772879481315,-6.504832072096178e-06,0.0,0.000104143306089,0.0,0.0,7.138978958129883,0.0,0.0,0.0,0.3346770703792572,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095826294273138,-599.4536743164062,301.99481201171875,0.554850697517395,0.050000000745058,0.0457781516015529,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554850697517395,0.050000000745058,0.0482065975666046,293.224853515625,297.1499938964844,293.1499938964844,0.1205435097217559,-2068.41845703125,304.15771484375,0.8671595454216003,0.186891034245491,0.1315671056509018,293.24169921875,297.1499938964844,293.1499938964844,0.1858722567558288,-3958.719482421875,304.1591796875,0.9801234006881714,0.2648543119430542,0.2517757713794708,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119091197848,-2562.517822265625,300.4386291503906,0.554850697517395,0.050000000745058,0.2286713421344757,291.169921875,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1698913574219,1.0,0.1879261583089828,0.9245783090591432,0.9245783090591432,1.0,1.0,-0.8472511768341064,0.364514410495758,0.4827367663383484,0.1419732868671417,0.0,0.0,0.0928653255105018,25.830841064453125,25.0,-0.1847086250782013,-4583.890625,71.75203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1026170998811721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199707835912704,0.1199772879481315,-6.504832072096178e-06,0.0,0.000104143306089,0.0,0.0,7.138978958129883,0.0,0.0,0.0,0.3346770703792572,4.0,0.0,1.0
