time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095173297449946,-597.09423828125,301.9516906738281,0.5544962882995605,0.050000000745058,0.045780524611473,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5544962882995605,0.050000000745058,0.0482090972363948,293.2250061035156,297.1499938964844,293.1499938964844,0.1190144270658493,-2047.325439453125,304.1576843261719,0.8637462258338928,0.1849646121263504,0.1302251070737838,293.2411804199219,297.1499938964844,293.1499938964844,0.1839403212070465,-3925.881591796875,304.1593322753906,0.9771924018859864,0.2626368999481201,0.2496833056211471,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344128370285,-2543.837158203125,300.3706970214844,0.5544962882995605,0.050000000745058,0.228683203458786,291.1698913574219,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.1698913574219,1.0,0.1875113248825073,0.9246084690093994,0.9246084690093994,1.0,1.0,-0.8431493043899536,0.3627777099609375,0.4803715944290161,0.1409487426280975,0.0,0.0,0.0902147814631462,25.85003471374512,25.0,-0.0465140379965305,-4553.669921875,71.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1018199399113655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187387555837631,0.1187452524900436,-6.502785254269838e-06,0.0,0.0001033342996379,0.0,0.0,7.062283992767334,0.0,0.0,0.0,0.3344961404800415,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095173297449946,-597.09423828125,301.9516906738281,0.5544962882995605,0.050000000745058,0.045780524611473,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5544962882995605,0.050000000745058,0.0482090972363948,293.2250061035156,297.1499938964844,293.1499938964844,0.1190144270658493,-2047.325439453125,304.1576843261719,0.8637462258338928,0.1849646121263504,0.1302251070737838,293.2411804199219,297.1499938964844,293.1499938964844,0.1839403212070465,-3925.881591796875,304.1593322753906,0.9771924018859864,0.2626368999481201,0.2496833056211471,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344128370285,-2543.837158203125,300.3706970214844,0.5544962882995605,0.050000000745058,0.228683203458786,291.1698913574219,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.1698913574219,1.0,0.1875113248825073,0.9246084690093994,0.9246084690093994,1.0,1.0,-0.8431493043899536,0.3627777099609375,0.4803715944290161,0.1409487426280975,0.0,0.0,0.0902147814631462,25.85003471374512,25.0,-0.0465140379965305,-4553.669921875,71.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1018199399113655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187387555837631,0.1187452524900436,-6.502785254269838e-06,0.0,0.0001033342996379,0.0,0.0,7.062283992767334,0.0,0.0,0.0,0.3344961404800415,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094846049323678,-595.9026489257812,301.92999267578125,0.5543324947357178,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543324947357178,0.050000000745058,0.0482102558016777,293.2250671386719,297.1499938964844,293.1499938964844,0.1182508915662765,-2036.770263671875,304.1576843261719,0.8620582818984985,0.1840012967586517,0.1295539587736129,293.24090576171875,297.1499938964844,293.1499938964844,0.1829800754785537,-3909.538330078125,304.1593933105469,0.9757171273231506,0.2615348696708679,0.2486433088779449,293.3363342285156,297.1499938964844,293.1499938964844,0.007395751774311,-2534.43798828125,300.3365783691406,0.5543324947357178,0.050000000745058,0.2286887019872665,291.169921875,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.169921875,1.0,0.187301218509674,0.9246235489845276,0.9246235489845276,1.0,1.0,-0.8411049246788025,0.3619113564491272,0.4791935384273529,0.140441432595253,0.0,0.0,0.0888838171958923,25.85752487182617,25.0,0.0332548059523105,-4538.4775390625,70.7746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,304.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.1014235168695449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181254908442497,0.1181319952011108,-6.501771622424712e-06,0.0,0.0001029319755616,0.0,0.0,7.024145603179932,0.0,0.0,0.0,0.334406316280365,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094518195837736,-594.7028198242188,301.9081726074219,0.5541762709617615,0.050000000745058,0.0457826778292655,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5541762709617615,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174880489706993,-2026.20947265625,304.1576538085937,0.8603811264038086,0.1830379515886306,0.1288827210664749,293.2406311035156,297.1499938964844,293.1499938964844,0.1820237636566162,-3893.24609375,304.159423828125,0.9742343425750732,0.2604372203350067,0.247607335448265,293.3370666503906,297.1499938964844,293.1499938964844,0.0073571312241256,-2524.995849609375,300.3023376464844,0.5541762709617615,0.050000000745058,0.2286939620971679,291.16998291015625,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.16998291015625,1.0,0.1870897263288498,0.9246472120285034,0.9246472120285034,1.0,1.0,-0.8390648365020752,0.3610464632511139,0.4780184030532837,0.1399379670619964,0.0,0.0,0.0875466391444206,25.863842010498047,25.0,0.1110835596919059,-4523.21728515625,70.44886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1010296866297721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175129190087318,0.1175194233655929,-6.500762992800446e-06,0.0,0.000102532285382,0.0,0.0,6.986074447631836,0.0,0.0,0.0,0.3343167304992676,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860998749732,-592.279541015625,301.8641967773437,0.5538839101791382,0.050000000745058,0.0457846522331237,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5538839101791382,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159647777676582,-2005.076171875,304.1576538085937,0.8570561408996582,0.1811113357543945,0.1275400966405868,293.2400817871094,297.1499938964844,293.1499938964844,0.1801235824823379,-3860.8251953125,304.1594543457031,0.971244752407074,0.2582550942897796,0.245547741651535,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800512425601,-2505.992431640625,300.2335205078125,0.5538839101791382,0.050000000745058,0.2287038266658783,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.170166015625,1.0,0.1866634637117386,0.9246945381164552,0.9246945381164552,1.0,1.0,-0.8349983096122742,0.3593201339244842,0.4756781458854675,0.1389428526163101,0.0,0.0,0.0848482996225357,25.873430252075195,25.0,0.246394544839859,-4492.46630859375,69.79862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1002522706985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162872016429901,0.1162936985492706,-6.498753464256879e-06,0.0,0.0001017433096421,0.0,0.0,6.909966945648193,0.0,0.0,0.0,0.3341379463672638,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860998749732,-592.279541015625,301.8641967773437,0.5538839101791382,0.050000000745058,0.0457846522331237,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5538839101791382,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159647777676582,-2005.076171875,304.1576538085937,0.8570561408996582,0.1811113357543945,0.1275400966405868,293.2400817871094,297.1499938964844,293.1499938964844,0.1801235824823379,-3860.8251953125,304.1594543457031,0.971244752407074,0.2582550942897796,0.245547741651535,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800512425601,-2505.992431640625,300.2335205078125,0.5538839101791382,0.050000000745058,0.2287038266658783,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.170166015625,1.0,0.1866634637117386,0.9246945381164552,0.9246945381164552,1.0,1.0,-0.8349983096122742,0.3593201339244842,0.4756781458854675,0.1389428526163101,0.0,0.0,0.0848482996225357,25.873430252075195,25.0,0.246394544839859,-4492.46630859375,69.79862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1002522706985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162872016429901,0.1162936985492706,-6.498753464256879e-06,0.0,0.0001017433096421,0.0,0.0,6.909966945648193,0.0,0.0,0.0,0.3341379463672638,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.009320231154561,-589.82666015625,301.81982421875,0.5536137819290161,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536137819290161,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144451573491096,-1983.932861328125,304.1576232910156,0.8537651300430298,0.179185077548027,0.1261975616216659,293.239501953125,297.1499938964844,293.1499938964844,0.1782400906085968,-3828.620849609375,304.159423828125,0.9682199954986572,0.2560900449752807,0.2435040026903152,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032078169286,-2486.837890625,300.1642761230469,0.5536137819290161,0.050000000745058,0.2287129610776901,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.1704406738281,1.0,0.1862341910600662,0.9247418642044068,0.9247418642044068,1.0,1.0,-0.8309496641159058,0.3575978279113769,0.4733518362045288,0.1379648149013519,0.0,0.0,0.0821109265089035,25.879743576049805,25.0,0.3646646440029144,-4461.416015625,69.15121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.0994904860854148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150577887892723,0.1150642856955528,-6.496748937934171e-06,0.0,0.0001009702027658,0.0,0.0,6.833724498748779,0.0,0.0,0.0,0.33395916223526,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.009320231154561,-589.82666015625,301.81982421875,0.5536137819290161,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536137819290161,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144451573491096,-1983.932861328125,304.1576232910156,0.8537651300430298,0.179185077548027,0.1261975616216659,293.239501953125,297.1499938964844,293.1499938964844,0.1782400906085968,-3828.620849609375,304.159423828125,0.9682199954986572,0.2560900449752807,0.2435040026903152,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032078169286,-2486.837890625,300.1642761230469,0.5536137819290161,0.050000000745058,0.2287129610776901,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.1704406738281,1.0,0.1862341910600662,0.9247418642044068,0.9247418642044068,1.0,1.0,-0.8309496641159058,0.3575978279113769,0.4733518362045288,0.1379648149013519,0.0,0.0,0.0821109265089035,25.879743576049805,25.0,0.3646646440029144,-4461.416015625,69.15121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.0994904860854148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150577887892723,0.1150642856955528,-6.496748937934171e-06,0.0,0.0001009702027658,0.0,0.0,6.833724498748779,0.0,0.0,0.0,0.33395916223526,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817721888422,-588.3980712890625,301.7914123535156,0.5538865923881531,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538865923881531,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135759130120277,-1971.9576416015625,304.1565246582031,0.8524361848831177,0.1783220469951629,0.1254392713308334,293.23370361328125,297.1499938964844,293.1499938964844,0.1770780980587005,-3809.031982421875,304.158203125,0.9669798612594604,0.2550060153007507,0.2422667741775512,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475319564342,-2472.903564453125,300.1112365722656,0.5538865923881531,0.050000000745058,0.228703886270523,291.1697998046875,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1694641113281,1.0,0.1858386546373367,0.924798846244812,0.924798846244812,1.0,1.0,-0.8285388350486755,0.3565778732299804,0.4719609320163727,0.1373731344938278,0.0,0.0,0.0794822946190834,25.80583572387696,25.0,-1.6030679941177368,-4432.93310546875,68.65843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.0987478792667388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113852821290493,0.1138593181967735,-6.494751232821727e-06,0.0,0.0001002165445243,0.0,0.0,6.759043216705322,0.0,0.0,0.0,0.3337844014167785,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817721888422,-588.3980712890625,301.7914123535156,0.5538865923881531,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538865923881531,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135759130120277,-1971.9576416015625,304.1565246582031,0.8524361848831177,0.1783220469951629,0.1254392713308334,293.23370361328125,297.1499938964844,293.1499938964844,0.1770780980587005,-3809.031982421875,304.158203125,0.9669798612594604,0.2550060153007507,0.2422667741775512,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475319564342,-2472.903564453125,300.1112365722656,0.5538865923881531,0.050000000745058,0.228703886270523,291.1697998046875,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1694641113281,1.0,0.1858386546373367,0.924798846244812,0.924798846244812,1.0,1.0,-0.8285388350486755,0.3565778732299804,0.4719609320163727,0.1373731344938278,0.0,0.0,0.0794822946190834,25.80583572387696,25.0,-1.6030679941177368,-4432.93310546875,68.65843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.0987478792667388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113852821290493,0.1138593181967735,-6.494751232821727e-06,0.0,0.0001002165445243,0.0,0.0,6.759043216705322,0.0,0.0,0.0,0.3337844014167785,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346342280507,-586.6463623046875,301.7591247558594,0.5539913773536682,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539913773536682,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126337200403213,-1958.875,304.15594482421875,0.8507178425788879,0.1770496517419815,0.1246001496911048,293.23065185546875,297.1499938964844,293.1499938964844,0.1758480668067932,-3788.1005859375,304.15753173828125,0.9653334617614746,0.2535099387168884,0.2409237176179886,293.3326110839844,297.1499938964844,293.1499938964844,0.007085682824254,-2457.340576171875,300.0542907714844,0.5539913773536682,0.050000000745058,0.2287004441022873,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1683959960937,1.0,0.1854694634675979,0.924855887889862,0.924855887889862,1.0,1.0,-0.8259141445159912,0.3554631769657135,0.4704509675502777,0.1367404907941818,0.0,0.0,0.0771419554948806,25.76004981994629,25.0,-0.9161126017570496,-4406.013671875,68.17317962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.0980370268225669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128069460391998,0.1128134429454803,-6.492952707048971e-06,0.0,9.949511877493931e-05,0.0,0.0,6.694219589233398,0.0,0.0,0.0,0.3336314857006073,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346342280507,-586.6463623046875,301.7591247558594,0.5539913773536682,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539913773536682,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126337200403213,-1958.875,304.15594482421875,0.8507178425788879,0.1770496517419815,0.1246001496911048,293.23065185546875,297.1499938964844,293.1499938964844,0.1758480668067932,-3788.1005859375,304.15753173828125,0.9653334617614746,0.2535099387168884,0.2409237176179886,293.3326110839844,297.1499938964844,293.1499938964844,0.007085682824254,-2457.340576171875,300.0542907714844,0.5539913773536682,0.050000000745058,0.2287004441022873,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1683959960937,1.0,0.1854694634675979,0.924855887889862,0.924855887889862,1.0,1.0,-0.8259141445159912,0.3554631769657135,0.4704509675502777,0.1367404907941818,0.0,0.0,0.0771419554948806,25.76004981994629,25.0,-0.9161126017570496,-4406.013671875,68.17317962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.0980370268225669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128069460391998,0.1128134429454803,-6.492952707048971e-06,0.0,9.949511877493931e-05,0.0,0.0,6.694219589233398,0.0,0.0,0.0,0.3336314857006073,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092093264684081,-585.6827392578125,301.7420959472656,0.5539714097976685,0.050000000745058,0.0457841157913208,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539714097976685,0.050000000745058,0.0482128784060478,293.2169494628906,297.1499938964844,293.1499938964844,0.1120939031243324,-1951.3306884765625,304.15582275390625,0.8496424555778503,0.1763478070497512,0.124123178422451,293.2295837402344,297.1499938964844,293.1499938964844,0.175154909491539,-3776.213623046875,304.1574401855469,0.9642869234085084,0.2526974380016327,0.2401735931634903,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536080747842,-2449.140625,300.0250244140625,0.5539714097976685,0.050000000745058,0.2287011444568634,291.1685791015625,291.1499938964844,274.8973999023437,272.5177917480469,285.8870849609375,294.1851806640625,291.1686706542969,1.0,0.1852884888648986,0.9248843789100648,0.9248843789100648,1.0,1.0,-0.8244426250457764,0.354837417602539,0.4696052074432373,0.1363881081342697,0.0,0.0,0.0758869722485542,25.74849319458008,25.0,-0.0004555998020805,-4392.02099609375,67.92193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.0976958498358726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122723072767257,0.1122788041830062,-6.492103238997515e-06,0.0,9.914886322803795e-05,0.0,0.0,6.661177158355713,0.0,0.0,0.0,0.3335542678833008,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832615435123,-584.6829223632812,301.7245788574219,0.5539263486862183,0.050000000745058,0.0457844249904155,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5539263486862183,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115294471383094,-1943.424072265625,304.1557922363281,0.8484885096549988,0.1756187677383422,0.1236244812607765,293.22869873046875,297.1499938964844,293.1499938964844,0.1744371801614761,-3763.87548828125,304.1573791503906,0.9631574749946594,0.2518625557422638,0.2393973171710968,293.3311767578125,297.1499938964844,293.1499938964844,0.0070210373960435,-2440.760498046875,299.9952697753906,0.5539263486862183,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.16912841796875,1.0,0.1851088106632232,0.9249091148376464,0.9249091148376464,1.0,1.0,-0.8229150772094727,0.354187399148941,0.468727707862854,0.1360234469175338,0.0,0.0,0.0745791420340538,25.74088478088379,25.0,0.622238039970398,-4377.509765625,67.66797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.0973629653453826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111713096499443,0.1117195859551429,-6.491230578831164e-06,0.0,9.88110332400538e-05,0.0,0.0,6.62664794921875,0.0,0.0,0.0,0.3334740102291107,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295689344406,-582.6124877929688,301.6881408691406,0.5537870526313782,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5537870526313782,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103484109044075,-1926.841064453125,304.1558532714844,0.8460124135017395,0.1740957051515579,0.122577466070652,293.2273254394531,297.1499938964844,293.1499938964844,0.172960415482521,-3738.431884765625,304.1573791503906,0.9607224464416504,0.2501479685306549,0.2377949208021164,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549279287457,-2423.636962890625,299.9344177246094,0.5537870526313782,0.050000000745058,0.228707417845726,291.1698913574219,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700134277344,1.0,0.1847513616085052,0.92495858669281,0.92495858669281,1.0,1.0,-0.8197433948516846,0.352836936712265,0.4669064879417419,0.1352696418762207,0.0,0.0,0.0718643963336944,25.733386993408203,25.0,1.1128637790679932,-4347.666015625,67.15446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.096716821193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105510666966438,0.1105575561523437,-6.489406132459408e-06,0.0,9.815527300816028e-05,0.0,0.0,6.554937362670898,0.0,0.0,0.0,0.333307534456253,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295689344406,-582.6124877929688,301.6881408691406,0.5537870526313782,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5537870526313782,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103484109044075,-1926.841064453125,304.1558532714844,0.8460124135017395,0.1740957051515579,0.122577466070652,293.2273254394531,297.1499938964844,293.1499938964844,0.172960415482521,-3738.431884765625,304.1573791503906,0.9607224464416504,0.2501479685306549,0.2377949208021164,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549279287457,-2423.636962890625,299.9344177246094,0.5537870526313782,0.050000000745058,0.228707417845726,291.1698913574219,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700134277344,1.0,0.1847513616085052,0.92495858669281,0.92495858669281,1.0,1.0,-0.8197433948516846,0.352836936712265,0.4669064879417419,0.1352696418762207,0.0,0.0,0.0718643963336944,25.733386993408203,25.0,1.1128637790679932,-4347.666015625,67.15446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.096716821193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105510666966438,0.1105575561523437,-6.489406132459408e-06,0.0,9.815527300816028e-05,0.0,0.0,6.554937362670898,0.0,0.0,0.0,0.333307534456253,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743927285075,-580.4723510742188,301.6502380371094,0.5536069869995117,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536069869995117,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091148853302002,-1909.4744873046875,304.15594482421875,0.843375027179718,0.1725036799907684,0.1214788705110549,293.226318359375,297.1499938964844,293.1499938964844,0.1714513599872589,-3712.373046875,304.1574401855469,0.958117663860321,0.2483945786952972,0.2361504584550857,293.3306884765625,297.1499938964844,293.1499938964844,0.0068879779428243,-2406.152099609375,299.8720092773437,0.5536069869995117,0.050000000745058,0.2287135273218155,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708068847656,1.0,0.1843943148851394,0.9250081181526184,0.9250081181526184,1.0,1.0,-0.8164616823196411,0.3514387905597687,0.46502286195755,0.1344938725233078,0.0,0.0,0.0690479427576065,25.732271194458008,25.0,1.106555461883545,-4317.29345703125,66.63539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.09608905762434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093540340662002,0.1093605160713195,-6.487513928732369e-06,0.0,9.751817560754716e-05,0.0,0.0,6.481127262115479,0.0,0.0,0.0,0.3331362307071686,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743927285075,-580.4723510742188,301.6502380371094,0.5536069869995117,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536069869995117,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091148853302002,-1909.4744873046875,304.15594482421875,0.843375027179718,0.1725036799907684,0.1214788705110549,293.226318359375,297.1499938964844,293.1499938964844,0.1714513599872589,-3712.373046875,304.1574401855469,0.958117663860321,0.2483945786952972,0.2361504584550857,293.3306884765625,297.1499938964844,293.1499938964844,0.0068879779428243,-2406.152099609375,299.8720092773437,0.5536069869995117,0.050000000745058,0.2287135273218155,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708068847656,1.0,0.1843943148851394,0.9250081181526184,0.9250081181526184,1.0,1.0,-0.8164616823196411,0.3514387905597687,0.46502286195755,0.1344938725233078,0.0,0.0,0.0690479427576065,25.732271194458008,25.0,1.106555461883545,-4317.29345703125,66.63539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.09608905762434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093540340662002,0.1093605160713195,-6.487513928732369e-06,0.0,9.751817560754716e-05,0.0,0.0,6.481127262115479,0.0,0.0,0.0,0.3331362307071686,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090182265266776,-578.28076171875,301.6112060546875,0.5534045100212097,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5534045100212097,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078416556119918,-1891.5042724609373,304.1560974121094,0.840624213218689,0.1708570569753646,0.1203401982784271,293.2255554199219,297.1499938964844,293.1499938964844,0.1699254363775253,-3685.97216796875,304.1575012207031,0.9553920030593872,0.2466182857751846,0.2344813495874405,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205534480512,-2388.39794921875,299.8084411621094,0.5534045100212097,0.050000000745058,0.228720411658287,291.1713562011719,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.2391052246094,291.17144775390625,1.0,0.1840360164642334,0.925070822238922,0.925070822238922,1.0,1.0,-0.8131034970283508,0.3500078022480011,0.4630957245826721,0.1337043493986129,0.0,0.0,0.0661529749631881,25.734619140625,25.0,0.9373125433921814,-4286.705078125,66.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.0954713448882103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081343814730644,0.1081408709287643,-6.485583526227856e-06,0.0,9.689127909950912e-05,0.0,0.0,6.405996322631836,0.0,0.0,0.0,0.3329620361328125,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090182265266776,-578.28076171875,301.6112060546875,0.5534045100212097,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5534045100212097,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078416556119918,-1891.5042724609373,304.1560974121094,0.840624213218689,0.1708570569753646,0.1203401982784271,293.2255554199219,297.1499938964844,293.1499938964844,0.1699254363775253,-3685.97216796875,304.1575012207031,0.9553920030593872,0.2466182857751846,0.2344813495874405,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205534480512,-2388.39794921875,299.8084411621094,0.5534045100212097,0.050000000745058,0.228720411658287,291.1713562011719,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.2391052246094,291.17144775390625,1.0,0.1840360164642334,0.925070822238922,0.925070822238922,1.0,1.0,-0.8131034970283508,0.3500078022480011,0.4630957245826721,0.1337043493986129,0.0,0.0,0.0661529749631881,25.734619140625,25.0,0.9373125433921814,-4286.705078125,66.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.0954713448882103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081343814730644,0.1081408709287643,-6.485583526227856e-06,0.0,9.689127909950912e-05,0.0,0.0,6.405996322631836,0.0,0.0,0.0,0.3329620361328125,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613478630781,-576.0468139648438,301.5712280273437,0.5531895756721497,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5531895756721497,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065350994467735,-1873.01806640625,304.15625,0.8377841114997864,0.1691632717847824,0.1191674843430519,293.2249450683594,297.1499938964844,293.1499938964844,0.1683906763792038,-3659.369140625,304.1575622558594,0.9525736570358276,0.2448282539844513,0.232797309756279,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528551444411,-2370.4208984375,299.743896484375,0.5531895756721497,0.050000000745058,0.2287277281284332,291.1719055175781,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719665527344,1.0,0.1836756318807602,0.9251335263252258,0.9251335263252258,1.0,1.0,-0.8096873760223389,0.3485515415668487,0.4611358046531677,0.1329049170017242,0.0,0.0,0.0631939023733139,25.738853454589844,25.0,0.7796605229377747,-4256.08056640625,65.58563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.0948569104075431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069002598524093,0.1069067418575286,-6.4836312958505005e-06,0.0,9.626770042814314e-05,0.0,0.0,6.330051898956299,0.0,0.0,0.0,0.3327862024307251,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613478630781,-576.0468139648438,301.5712280273437,0.5531895756721497,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5531895756721497,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065350994467735,-1873.01806640625,304.15625,0.8377841114997864,0.1691632717847824,0.1191674843430519,293.2249450683594,297.1499938964844,293.1499938964844,0.1683906763792038,-3659.369140625,304.1575622558594,0.9525736570358276,0.2448282539844513,0.232797309756279,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528551444411,-2370.4208984375,299.743896484375,0.5531895756721497,0.050000000745058,0.2287277281284332,291.1719055175781,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719665527344,1.0,0.1836756318807602,0.9251335263252258,0.9251335263252258,1.0,1.0,-0.8096873760223389,0.3485515415668487,0.4611358046531677,0.1329049170017242,0.0,0.0,0.0631939023733139,25.738853454589844,25.0,0.7796605229377747,-4256.08056640625,65.58563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.0948569104075431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069002598524093,0.1069067418575286,-6.4836312958505005e-06,0.0,9.626770042814314e-05,0.0,0.0,6.330051898956299,0.0,0.0,0.0,0.3327862024307251,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089326770976185,-574.9146118164062,301.5509338378906,0.5530793070793152,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5530793070793152,0.050000000745058,0.0482192747294902,293.2156066894531,297.1499938964844,293.1499938964844,0.1058698743581771,-1863.5877685546875,304.15631103515625,0.8363335132598877,0.1682993024587631,0.1185689941048622,293.22467041015625,297.1499938964844,293.1499938964844,0.1676214337348938,-3646.01708984375,304.1575927734375,0.9511356353759766,0.2439300119876861,0.2319517135620117,293.3323059082031,297.1499938964844,293.1499938964844,0.0067189242690801,-2361.3515625,299.7113037109375,0.5530793070793152,0.050000000745058,0.228731483221054,291.1721496582031,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722106933594,1.0,0.1834944486618042,0.9251649379730223,0.9251649379730223,1.0,1.0,-0.807960569858551,0.3478152751922607,0.4601452946662903,0.1325021684169769,0.0,0.0,0.0616904236376285,25.741384506225582,25.0,0.731188952922821,-4240.77099609375,65.32122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.240234375,18000.0,0.0,0.0,0.0945490300655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062785014510154,0.1062849834561348,-6.482649951067288e-06,0.0,9.595524170435964e-05,0.0,0.0,6.29182243347168,0.0,0.0,0.0,0.3326977789402008,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038973674178,-573.7738037109375,301.53045654296875,0.5529679656028748,0.050000000745058,0.0457909516990184,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5529679656028748,0.050000000745058,0.0482200756669044,293.2158203125,297.1499938964844,293.1499938964844,0.1051973924040794,-1854.0421142578125,304.1563720703125,0.8348644971847534,0.1674249470233917,0.1179631054401397,293.22442626953125,297.1499938964844,293.1499938964844,0.1668516993522644,-3632.643310546875,304.1575927734375,0.9496813416481018,0.2430306077003479,0.2311047166585922,293.3327941894531,297.1499938964844,293.1499938964844,0.0066849789582192,-2352.23779296875,299.6785583496094,0.5529679656028748,0.050000000745058,0.2287352830171585,291.1723937988281,291.1499938964844,275.0015869140625,272.5764465332031,285.9766540527344,294.26690673828125,291.1724548339844,1.0,0.1833125948905944,0.92520409822464,0.92520409822464,1.0,1.0,-0.8062233328819275,0.3470746576786041,0.459148645401001,0.1320980340242386,0.0,0.0,0.0601713508367538,25.74406242370605,25.0,0.7022579312324524,-4225.4677734375,65.05620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.0942398533225059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056539788842201,0.1056604608893394,-6.481665423052618e-06,0.0,9.56414733082056e-05,0.0,0.0,6.253444194793701,0.0,0.0,0.0,0.3326091170310974,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460491970181,-571.4668579101562,301.48907470703125,0.5527433753013611,0.050000000745058,0.0457924865186214,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5527433753013611,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038312837481498,-1834.6112060546875,304.1565246582031,0.8318720459938049,0.1656452864408493,0.1167297512292862,293.2240295410156,297.1499938964844,293.1499938964844,0.1653120964765548,-3605.85546875,304.1576232910156,0.9467298984527588,0.2412298768758773,0.229408323764801,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170613281428,-2333.879150390625,299.612548828125,0.5527433753013611,0.050000000745058,0.2287429571151733,291.1728820800781,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1729431152344,1.0,0.1829468160867691,0.9252824783325196,0.9252824783325196,1.0,1.0,-0.8027201294898987,0.3455809950828552,0.4571391344070434,0.1312856674194336,0.0,0.0,0.0570844188332557,25.749670028686523,25.0,0.6938914656639099,-4194.857421875,64.52455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.093615673482418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043963730335235,0.1044028475880622,-6.479689091065666e-06,0.0,9.500800661044197e-05,0.0,0.0,6.176226139068604,0.0,0.0,0.0,0.3324309289455414,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460491970181,-571.4668579101562,301.48907470703125,0.5527433753013611,0.050000000745058,0.0457924865186214,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5527433753013611,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038312837481498,-1834.6112060546875,304.1565246582031,0.8318720459938049,0.1656452864408493,0.1167297512292862,293.2240295410156,297.1499938964844,293.1499938964844,0.1653120964765548,-3605.85546875,304.1576232910156,0.9467298984527588,0.2412298768758773,0.229408323764801,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170613281428,-2333.879150390625,299.612548828125,0.5527433753013611,0.050000000745058,0.2287429571151733,291.1728820800781,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1729431152344,1.0,0.1829468160867691,0.9252824783325196,0.9252824783325196,1.0,1.0,-0.8027201294898987,0.3455809950828552,0.4571391344070434,0.1312856674194336,0.0,0.0,0.0570844188332557,25.749670028686523,25.0,0.6938914656639099,-4194.857421875,64.52455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.093615673482418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043963730335235,0.1044028475880622,-6.479689091065666e-06,0.0,9.500800661044197e-05,0.0,0.0,6.176226139068604,0.0,0.0,0.0,0.3324309289455414,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878732010722,-569.1275024414062,301.4471130371094,0.5525171160697937,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5525171160697937,0.050000000745058,0.048223327845335,293.2170715332031,297.1499938964844,293.1499938964844,0.1024366468191146,-1814.71875,304.1566772460937,0.8288025856018066,0.1638237237930297,0.1154672726988792,293.2236633300781,297.1499938964844,293.1499938964844,0.1637737452983856,-3579.0361328125,304.1576538085937,0.9437279105186462,0.2394284009933471,0.2277106344699859,293.3349914550781,297.1499938964844,293.1499938964844,0.00654914136976,-2315.351806640625,299.54595947265625,0.5525171160697937,0.050000000745058,0.2287507057189941,291.17340087890625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1734924316406,1.0,0.1825782358646392,0.9253607988357544,0.9253607988357544,1.0,1.0,-0.7991805672645569,0.3440715372562408,0.4551090598106384,0.1304681301116943,0.0,0.0,0.053926695138216,25.75546646118164,25.0,0.7329062223434448,-4164.19140625,63.99088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.0929812490940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031259074807167,0.1031323820352554,-6.477701390394941e-06,0.0,9.436414984520523e-05,0.0,0.0,6.098308086395264,0.0,0.0,0.0,0.3322514593601227,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878732010722,-569.1275024414062,301.4471130371094,0.5525171160697937,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5525171160697937,0.050000000745058,0.048223327845335,293.2170715332031,297.1499938964844,293.1499938964844,0.1024366468191146,-1814.71875,304.1566772460937,0.8288025856018066,0.1638237237930297,0.1154672726988792,293.2236633300781,297.1499938964844,293.1499938964844,0.1637737452983856,-3579.0361328125,304.1576538085937,0.9437279105186462,0.2394284009933471,0.2277106344699859,293.3349914550781,297.1499938964844,293.1499938964844,0.00654914136976,-2315.351806640625,299.54595947265625,0.5525171160697937,0.050000000745058,0.2287507057189941,291.17340087890625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1734924316406,1.0,0.1825782358646392,0.9253607988357544,0.9253607988357544,1.0,1.0,-0.7991805672645569,0.3440715372562408,0.4551090598106384,0.1304681301116943,0.0,0.0,0.053926695138216,25.75546646118164,25.0,0.7329062223434448,-4164.19140625,63.99088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.0929812490940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031259074807167,0.1031323820352554,-6.477701390394941e-06,0.0,9.436414984520523e-05,0.0,0.0,6.098308086395264,0.0,0.0,0.0,0.3322514593601227,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087294317781925,-566.7577514648438,301.4046630859375,0.5522898435592651,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522898435592651,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010124832391738,-1794.345703125,304.1568298339844,0.8256464004516602,0.1619584113359451,0.1141744926571846,293.22332763671875,297.1499938964844,293.1499938964844,0.1622382849454879,-3552.213623046875,304.1576538085937,0.9406828284263612,0.2376279532909393,0.2260134667158126,293.336181640625,297.1499938964844,293.1499938964844,0.0064812572672963,-2296.665283203125,299.47882080078125,0.5522898435592651,0.050000000745058,0.2287585139274597,291.1739807128906,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1740417480469,1.0,0.1822067648172378,0.9254499673843384,0.9254499673843384,1.0,1.0,-0.7956054210662842,0.3425469398498535,0.4530584514141083,0.1296457797288894,0.0,0.0,0.0506913140416145,25.7613582611084,25.0,0.7823312878608704,-4133.40185546875,63.45527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.0923340693116188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018404886126518,0.1018469706177711,-6.475699592556339e-06,0.0,9.37073418754153e-05,0.0,0.0,6.019562721252441,0.0,0.0,0.0,0.3320704400539398,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087294317781925,-566.7577514648438,301.4046630859375,0.5522898435592651,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522898435592651,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010124832391738,-1794.345703125,304.1568298339844,0.8256464004516602,0.1619584113359451,0.1141744926571846,293.22332763671875,297.1499938964844,293.1499938964844,0.1622382849454879,-3552.213623046875,304.1576538085937,0.9406828284263612,0.2376279532909393,0.2260134667158126,293.336181640625,297.1499938964844,293.1499938964844,0.0064812572672963,-2296.665283203125,299.47882080078125,0.5522898435592651,0.050000000745058,0.2287585139274597,291.1739807128906,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1740417480469,1.0,0.1822067648172378,0.9254499673843384,0.9254499673843384,1.0,1.0,-0.7956054210662842,0.3425469398498535,0.4530584514141083,0.1296457797288894,0.0,0.0,0.0506913140416145,25.7613582611084,25.0,0.7823312878608704,-4133.40185546875,63.45527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.0923340693116188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018404886126518,0.1018469706177711,-6.475699592556339e-06,0.0,9.37073418754153e-05,0.0,0.0,6.019562721252441,0.0,0.0,0.0,0.3320704400539398,4.0,0.0,1.0
