time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707836017012,-564.3597412109375,301.3616943359375,0.5520616173744202,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5520616173744202,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995578467845916,-1773.4739990234375,304.156982421875,0.8223901987075806,0.1600474268198013,0.1128501296043396,293.2230529785156,297.1499938964844,293.1499938964844,0.1607071012258529,-3525.41162109375,304.1576538085937,0.9376012682914734,0.2358297705650329,0.224318116903305,293.33740234375,297.1499938964844,293.1499938964844,0.0064134411513805,-2277.8291015625,299.41119384765625,0.5520616173744202,0.050000000745058,0.22876638174057,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.3240661621094,291.1746520996094,1.0,0.1818323731422424,0.9255390763282776,0.9255390763282776,1.0,1.0,-0.791994571685791,0.3410070240497589,0.4509875476360321,0.1288182884454727,0.0,0.0,0.0473749302327632,25.767311096191406,25.0,0.8214248418807983,-4102.44287109375,62.917781829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0916725471615791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005394905805587,0.1005459651350975,-6.473681423813105e-06,0.0,9.303598199039698e-05,0.0,0.0,5.939952373504639,0.0,0.0,0.0,0.331887811422348,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707836017012,-564.3597412109375,301.3616943359375,0.5520616173744202,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5520616173744202,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995578467845916,-1773.4739990234375,304.156982421875,0.8223901987075806,0.1600474268198013,0.1128501296043396,293.2230529785156,297.1499938964844,293.1499938964844,0.1607071012258529,-3525.41162109375,304.1576538085937,0.9376012682914734,0.2358297705650329,0.224318116903305,293.33740234375,297.1499938964844,293.1499938964844,0.0064134411513805,-2277.8291015625,299.41119384765625,0.5520616173744202,0.050000000745058,0.22876638174057,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.3240661621094,291.1746520996094,1.0,0.1818323731422424,0.9255390763282776,0.9255390763282776,1.0,1.0,-0.791994571685791,0.3410070240497589,0.4509875476360321,0.1288182884454727,0.0,0.0,0.0473749302327632,25.767311096191406,25.0,0.8214248418807983,-4102.44287109375,62.917781829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0916725471615791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005394905805587,0.1005459651350975,-6.473681423813105e-06,0.0,9.303598199039698e-05,0.0,0.0,5.939952373504639,0.0,0.0,0.0,0.331887811422348,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413957178592,-563.150634765625,301.3400573730469,0.5519471764564514,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5519471764564514,0.050000000745058,0.0482274629175663,293.2193298339844,297.1499938964844,293.1499938964844,0.0988185927271843,-1762.84326171875,304.15704345703125,0.8207188844680786,0.1590739488601684,0.1121755614876747,293.222900390625,297.1499938964844,293.1499938964844,0.1599434167146682,-3512.023681640625,304.1576538085937,0.9360487461090088,0.2349317669868469,0.2234714031219482,293.3380432128906,297.1499938964844,293.1499938964844,0.006379566155374,-2268.357666015625,299.3771667480469,0.5519471764564514,0.050000000745058,0.2287703305482864,291.17486572265625,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.33154296875,291.1749572753906,1.0,0.1816440522670745,0.9255836009979248,0.9255836009979248,1.0,1.0,-0.7901754975318909,0.3402312099933624,0.4499442875385284,0.1284025013446808,0.0,0.0,0.0456856191158294,25.77031517028809,25.0,0.834682822227478,-4086.88720703125,62.64830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.091336116194725,0.0,0.0,0.0,0.0,1.0,1.944523501151707e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998830422759056,0.0998957753181457,-1.2731316019198856e-05,0.0,9.26945504033938e-05,0.0,0.0,5.900182723999023,0.0,0.0,0.0,0.3317965865135193,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119836196303,-561.9356689453125,301.3182983398437,0.5518324971199036,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5518324971199036,0.050000000745058,0.0482282973825931,293.2198791503906,297.1499938964844,293.1499938964844,0.098071813583374,-1752.089599609375,304.1571350097656,0.8190167546272278,0.158089280128479,0.1114931628108024,293.2227783203125,297.1499938964844,293.1499938964844,0.1591811031103134,-3498.645751953125,304.1576538085937,0.9344894289970398,0.2340345382690429,0.2226253300905227,293.33868408203125,297.1499938964844,293.1499938964844,0.0063457232899963,-2258.853271484375,299.3430480957031,0.5518324971199036,0.050000000745058,0.2287742793560028,291.1751708984375,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,294.3391418457031,291.1752319335937,1.0,0.181455060839653,0.9256337285041808,0.9256337285041808,1.0,1.0,-0.7883477807044983,0.3394518196582794,0.4488959610462188,0.1279856115579605,0.0,0.0,0.0439772680401802,25.77333641052246,25.0,0.8425843715667725,-4071.2861328125,62.37843704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.0909961834549903,0.0,0.0,0.0,0.0,1.0,0.0001204628351842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992231369018554,0.0993021130561828,-7.897494651842862e-05,0.0,9.23495608731173e-05,0.0,0.0,5.863767147064209,0.0,0.0,0.0,0.331710547208786,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530774667859,-559.4874267578125,301.2744445800781,0.5516023635864258,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5516023635864258,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965530648827552,-1730.1805419921875,304.15728759765625,0.8155035376548767,0.1560826003551483,0.1101026311516761,293.2225036621094,297.1499938964844,293.1499938964844,0.1576610952615738,-3471.93017578125,304.1576232910156,0.9313538074493408,0.2322427332401275,0.2209356278181076,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781274318695,-2239.746337890625,299.2744445800781,0.5516023635864258,0.050000000745058,0.2287822514772415,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.17584228515625,1.0,0.1810748130083084,0.9257339239120485,0.9257339239120485,1.0,1.0,-0.784664511680603,0.3378812074661255,0.4467833340167999,0.1271476000547409,0.0,0.0,0.0405008420348167,25.77944564819336,25.0,0.8358893990516663,-4039.91015625,61.83727645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.0903051272034645,0.0,0.0,0.0,0.0,1.0,0.0004268930060788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978918746113777,0.0985176935791969,-0.000625820888672,0.0,9.164822404272854e-05,0.0,0.0,5.814862251281738,0.0,0.0,0.0,0.3315771818161011,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530774667859,-559.4874267578125,301.2744445800781,0.5516023635864258,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5516023635864258,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965530648827552,-1730.1805419921875,304.15728759765625,0.8155035376548767,0.1560826003551483,0.1101026311516761,293.2225036621094,297.1499938964844,293.1499938964844,0.1576610952615738,-3471.93017578125,304.1576232910156,0.9313538074493408,0.2322427332401275,0.2209356278181076,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781274318695,-2239.746337890625,299.2744445800781,0.5516023635864258,0.050000000745058,0.2287822514772415,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.17584228515625,1.0,0.1810748130083084,0.9257339239120485,0.9257339239120485,1.0,1.0,-0.784664511680603,0.3378812074661255,0.4467833340167999,0.1271476000547409,0.0,0.0,0.0405008420348167,25.77944564819336,25.0,0.8358893990516663,-4039.91015625,61.83727645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.0903051272034645,0.0,0.0,0.0,0.0,1.0,0.0004268930060788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978918746113777,0.0985176935791969,-0.000625820888672,0.0,9.164822404272854e-05,0.0,0.0,5.814862251281738,0.0,0.0,0.0,0.3315771818161011,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940828382968,-557.015869140625,301.23016357421875,0.5513709783554077,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5513709783554077,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0949989333748817,-1707.7169189453125,304.1574401855469,0.8118181824684143,0.1540246903896331,0.1086765378713607,293.2222900390625,297.1499938964844,293.1499938964844,0.1561476439237594,-3445.274658203125,304.1576232910156,0.9282015562057496,0.2304548174142837,0.219249427318573,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106559053063,-2220.51025390625,299.2053527832031,0.5513709783554077,0.050000000745058,0.228790283203125,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.1764221191406,1.0,0.1806915253400802,0.9258341193199158,0.9258341193199158,1.0,1.0,-0.7809428572654724,0.3362942337989807,0.4446486532688141,0.1263035833835601,0.0,0.0,0.0369470827281475,25.78567123413086,25.0,0.8183115124702454,-4008.33837890625,61.29415130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0895996466279029,0.0,0.0,0.0,0.0,1.0,0.0007615396752953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965485870838165,0.0983648002147674,-0.0018162077758461,0.0,9.093224798562004e-05,0.0,0.0,5.803610324859619,0.0,0.0,0.0,0.3315056562423706,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940828382968,-557.015869140625,301.23016357421875,0.5513709783554077,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5513709783554077,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0949989333748817,-1707.7169189453125,304.1574401855469,0.8118181824684143,0.1540246903896331,0.1086765378713607,293.2222900390625,297.1499938964844,293.1499938964844,0.1561476439237594,-3445.274658203125,304.1576232910156,0.9282015562057496,0.2304548174142837,0.219249427318573,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106559053063,-2220.51025390625,299.2053527832031,0.5513709783554077,0.050000000745058,0.228790283203125,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.1764221191406,1.0,0.1806915253400802,0.9258341193199158,0.9258341193199158,1.0,1.0,-0.7809428572654724,0.3362942337989807,0.4446486532688141,0.1263035833835601,0.0,0.0,0.0369470827281475,25.78567123413086,25.0,0.8183115124702454,-4008.33837890625,61.29415130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0895996466279029,0.0,0.0,0.0,0.0,1.0,0.0007615396752953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965485870838165,0.0983648002147674,-0.0018162077758461,0.0,9.093224798562004e-05,0.0,0.0,5.803610324859619,0.0,0.0,0.0,0.3315056562423706,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084350137040019,-554.52099609375,301.1854248046875,0.5511383414268494,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511383414268494,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934074968099594,-1684.6807861328125,304.1576232910156,0.8079206943511963,0.1519141197204589,0.1072137877345085,293.2220458984375,297.1499938964844,293.1499938964844,0.1546409875154495,-3418.683349609375,304.1575927734375,0.9250407218933104,0.2286711186170578,0.2175670713186264,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433082446455,-2201.145263671875,299.13580322265625,0.5511383414268494,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.177001953125,1.0,0.1803051233291626,0.9259439706802368,0.9259439706802368,1.0,1.0,-0.7771819829940796,0.3346908688545227,0.4424911439418793,0.1254535615444183,0.0,0.0,0.0333163402974605,25.79200553894043,25.0,0.8055940866470337,-3976.59716796875,60.7490119934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0888810381293296,0.0,0.0,0.0,0.0,1.0,0.0010532031301409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951961576938629,0.0985513180494308,-0.0033551598899066,0.0,9.020294965012e-05,0.0,0.0,5.81273078918457,0.0,0.0,0.0,0.3314705491065979,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084350137040019,-554.52099609375,301.1854248046875,0.5511383414268494,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511383414268494,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934074968099594,-1684.6807861328125,304.1576232910156,0.8079206943511963,0.1519141197204589,0.1072137877345085,293.2220458984375,297.1499938964844,293.1499938964844,0.1546409875154495,-3418.683349609375,304.1575927734375,0.9250407218933104,0.2286711186170578,0.2175670713186264,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433082446455,-2201.145263671875,299.13580322265625,0.5511383414268494,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.177001953125,1.0,0.1803051233291626,0.9259439706802368,0.9259439706802368,1.0,1.0,-0.7771819829940796,0.3346908688545227,0.4424911439418793,0.1254535615444183,0.0,0.0,0.0333163402974605,25.79200553894043,25.0,0.8055940866470337,-3976.59716796875,60.7490119934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0888810381293296,0.0,0.0,0.0,0.0,1.0,0.0010532031301409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951961576938629,0.0985513180494308,-0.0033551598899066,0.0,9.020294965012e-05,0.0,0.0,5.81273078918457,0.0,0.0,0.0,0.3314705491065979,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758914843201,-552.0035400390625,301.1402893066406,0.5509045720100403,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509045720100403,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917777419090271,-1661.0684814453125,304.15777587890625,0.8037751913070679,0.1497506946325302,0.1057141572237014,293.2218322753906,297.1499938964844,293.1499938964844,0.1531413942575454,-3392.160400390625,304.1575622558594,0.9218807816505432,0.2268918752670288,0.2158888280391693,293.3438720703125,297.1499938964844,293.1499938964844,0.0060760919004678,-2181.654296875,299.0657958984375,0.5509045720100403,0.050000000745058,0.2288065254688263,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799155473709106,0.926053822040558,0.926053822040558,1.0,1.0,-0.7733818888664246,0.3330709040164947,0.4403109848499298,0.1245972514152526,0.0,0.0,0.0296100452542305,25.79842567443848,25.0,0.789547860622406,-3944.686279296875,60.201927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0881513655185699,0.0,0.0,0.0,0.0,1.0,0.001292485743761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938357934355735,0.0987962633371353,-0.0049604694359004,0.0,8.946243178797886e-05,0.0,0.0,5.825448989868164,0.0,0.0,0.0,0.3314430117607116,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758914843201,-552.0035400390625,301.1402893066406,0.5509045720100403,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509045720100403,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917777419090271,-1661.0684814453125,304.15777587890625,0.8037751913070679,0.1497506946325302,0.1057141572237014,293.2218322753906,297.1499938964844,293.1499938964844,0.1531413942575454,-3392.160400390625,304.1575622558594,0.9218807816505432,0.2268918752670288,0.2158888280391693,293.3438720703125,297.1499938964844,293.1499938964844,0.0060760919004678,-2181.654296875,299.0657958984375,0.5509045720100403,0.050000000745058,0.2288065254688263,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799155473709106,0.926053822040558,0.926053822040558,1.0,1.0,-0.7733818888664246,0.3330709040164947,0.4403109848499298,0.1245972514152526,0.0,0.0,0.0296100452542305,25.79842567443848,25.0,0.789547860622406,-3944.686279296875,60.201927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0881513655185699,0.0,0.0,0.0,0.0,1.0,0.001292485743761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938357934355735,0.0987962633371353,-0.0049604694359004,0.0,8.946243178797886e-05,0.0,0.0,5.825448989868164,0.0,0.0,0.0,0.3314430117607116,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083463164046406,-550.7366333007812,301.1175842285156,0.5507873296737671,0.050000000745058,0.0458060316741466,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507873296737671,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909482315182685,-1649.0465087890625,304.1578674316406,0.8016369342803955,0.148649126291275,0.1049505025148391,293.2217102050781,297.1499938964844,293.1499938964844,0.1523943096399307,-3378.92578125,304.15753173828125,0.920304238796234,0.2260039448738098,0.2150512784719467,293.3445129394531,297.1499938964844,293.1499938964844,0.0060425368137657,-2171.86328125,299.0306091308594,0.5507873296737671,0.050000000745058,0.2288106232881546,291.1777648925781,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,294.41217041015625,291.1778564453125,1.0,0.1797195822000503,0.9261087775230408,0.9261087775230408,1.0,1.0,-0.7714671492576599,0.3322547078132629,0.4392124116420746,0.1241667196154594,0.0,0.0,0.0277294740080833,25.80165672302246,25.0,0.7776398658752441,-3928.668701171875,59.927677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0877830609679222,0.0,0.0,0.0,0.0,1.0,0.0013961700024083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931529849767685,0.0989026874303817,-0.0057497057132422,0.0,8.908864401746541e-05,0.0,0.0,5.830870151519775,0.0,0.0,0.0,0.3314280211925506,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083167375996708,-549.4644775390625,301.0947570800781,0.5506698489189148,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506698489189148,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901087075471878,-1636.879150390625,304.157958984375,0.799462616443634,0.1475344598293304,0.1041775196790695,293.2215881347656,297.1499938964844,293.1499938964844,0.1516490876674652,-3365.71044921875,304.15753173828125,0.9187318086624146,0.2251172363758087,0.2142148166894912,293.3451538085937,297.1499938964844,293.1499938964844,0.0060090157203376,-2162.04150390625,298.99530029296875,0.5506698489189148,0.050000000745058,0.2288147360086441,291.17803955078125,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795228123664856,0.9261712431907654,0.9261712431907654,1.0,1.0,-0.7695425152778625,0.3314345777034759,0.4381079375743866,0.1237347722053527,0.0,0.0,0.0258310735225677,25.80489730834961,25.0,0.7614957690238953,-3912.612548828125,59.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0874127894639968,0.0,0.0,0.0,0.0,1.0,0.0014915443025529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924686193466186,0.0989930331707,-0.0065244119614362,0.0,8.871286263456568e-05,0.0,0.0,5.835334777832031,0.0,0.0,0.0,0.3314115107059479,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575846463441,-546.9051513671875,301.048828125,0.5504347681999207,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884009972214698,-1612.1358642578125,304.1581726074219,0.7950116395950317,0.1452675908803939,0.1026052609086036,293.22137451171875,297.1499938964844,293.1499938964844,0.1501643657684326,-3339.339111328125,304.1575012207031,0.9156058430671692,0.2233473360538482,0.2125451862812042,293.3464660644531,297.1499938964844,293.1499938964844,0.0059420922771096,-2142.3125,298.92437744140625,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1785583496094,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786193847656,1.0,0.179126963019371,0.9262961745262146,0.9262961745262146,1.0,1.0,-0.7656657099723816,0.3297827541828155,0.435882955789566,0.1228664889931678,0.0,0.0,0.0219859853386878,25.81134986877441,25.0,0.7177116870880127,-3880.4189453125,59.10234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0866677016019821,0.0,0.0,0.0,0.0,1.0,0.0016635820502415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910972729325294,0.0991337075829505,-0.0080364346504211,0.0,8.795670146355405e-05,0.0,0.0,5.84187650680542,0.0,0.0,0.0,0.3313745260238647,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575846463441,-546.9051513671875,301.048828125,0.5504347681999207,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884009972214698,-1612.1358642578125,304.1581726074219,0.7950116395950317,0.1452675908803939,0.1026052609086036,293.22137451171875,297.1499938964844,293.1499938964844,0.1501643657684326,-3339.339111328125,304.1575012207031,0.9156058430671692,0.2233473360538482,0.2125451862812042,293.3464660644531,297.1499938964844,293.1499938964844,0.0059420922771096,-2142.3125,298.92437744140625,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1785583496094,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786193847656,1.0,0.179126963019371,0.9262961745262146,0.9262961745262146,1.0,1.0,-0.7656657099723816,0.3297827541828155,0.435882955789566,0.1228664889931678,0.0,0.0,0.0219859853386878,25.81134986877441,25.0,0.7177116870880127,-3880.4189453125,59.10234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0866677016019821,0.0,0.0,0.0,0.0,1.0,0.0016635820502415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910972729325294,0.0991337075829505,-0.0080364346504211,0.0,8.795670146355405e-05,0.0,0.0,5.84187650680542,0.0,0.0,0.0,0.3313745260238647,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984382122755,-544.32568359375,301.0024719238281,0.5501996278762817,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5501996278762817,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866538509726524,-1586.8436279296875,304.1583557128906,0.7904254198074341,0.1429507732391357,0.1009976714849472,293.2211608886719,297.1499938964844,293.1499938964844,0.1486874967813491,-3313.051025390625,304.157470703125,0.9125159978866576,0.2215824574232101,0.210880160331726,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753150515258,-2122.46728515625,298.8529968261719,0.5501996278762817,0.050000000745058,0.2288312315940857,291.1790466308594,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791076660156,1.0,0.1787279844284057,0.9264211058616638,0.9264211058616638,1.0,1.0,-0.7617520689964294,0.3281155526638031,0.4336365461349487,0.121992290019989,0.0,0.0,0.0180785432457923,25.81772232055664,25.0,0.6663663983345032,-3848.138671875,58.55021286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.0859182402491569,0.0,0.0,0.0,0.0,1.0,0.001817034324631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897238478064537,0.0992279797792434,-0.0095041338354349,0.0,8.719608740648255e-05,0.0,0.0,5.845649242401123,0.0,0.0,0.0,0.3313328623771667,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984382122755,-544.32568359375,301.0024719238281,0.5501996278762817,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5501996278762817,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866538509726524,-1586.8436279296875,304.1583557128906,0.7904254198074341,0.1429507732391357,0.1009976714849472,293.2211608886719,297.1499938964844,293.1499938964844,0.1486874967813491,-3313.051025390625,304.157470703125,0.9125159978866576,0.2215824574232101,0.210880160331726,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753150515258,-2122.46728515625,298.8529968261719,0.5501996278762817,0.050000000745058,0.2288312315940857,291.1790466308594,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791076660156,1.0,0.1787279844284057,0.9264211058616638,0.9264211058616638,1.0,1.0,-0.7617520689964294,0.3281155526638031,0.4336365461349487,0.121992290019989,0.0,0.0,0.0180785432457923,25.81772232055664,25.0,0.6663663983345032,-3848.138671875,58.55021286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.0859182402491569,0.0,0.0,0.0,0.0,1.0,0.001817034324631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897238478064537,0.0992279797792434,-0.0095041338354349,0.0,8.719608740648255e-05,0.0,0.0,5.845649242401123,0.0,0.0,0.0,0.3313328623771667,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081393253058195,-541.727294921875,300.95574951171875,0.5499652028083801,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5499652028083801,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848686024546623,-1561.0391845703125,304.1585388183594,0.7857142090797424,0.1405876278877258,0.0993570983409881,293.220947265625,297.1499938964844,293.1499938964844,0.1472186595201492,-3286.849853515625,304.15740966796875,0.9094769358634948,0.2198227494955063,0.2092198878526687,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086989447474,-2102.511474609375,298.7811889648437,0.5499652028083801,0.050000000745058,0.2288395017385482,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795349121094,1.0,0.1783260107040405,0.9265562891960144,0.9265562891960144,1.0,1.0,-0.7578045725822449,0.3264344930648803,0.4313700795173645,0.1211130246520042,0.0,0.0,0.0141156064346432,25.82391166687012,25.0,0.6052786111831665,-3815.830078125,57.99693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.085166685283184,0.0,0.0,0.0,0.0,1.0,0.0019577536731958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883512571454048,0.0992937758564949,-0.0109425159171223,0.0,8.643336332170293e-05,0.0,0.0,5.847722053527832,0.0,0.0,0.0,0.3312884867191314,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081393253058195,-541.727294921875,300.95574951171875,0.5499652028083801,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5499652028083801,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848686024546623,-1561.0391845703125,304.1585388183594,0.7857142090797424,0.1405876278877258,0.0993570983409881,293.220947265625,297.1499938964844,293.1499938964844,0.1472186595201492,-3286.849853515625,304.15740966796875,0.9094769358634948,0.2198227494955063,0.2092198878526687,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086989447474,-2102.511474609375,298.7811889648437,0.5499652028083801,0.050000000745058,0.2288395017385482,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795349121094,1.0,0.1783260107040405,0.9265562891960144,0.9265562891960144,1.0,1.0,-0.7578045725822449,0.3264344930648803,0.4313700795173645,0.1211130246520042,0.0,0.0,0.0141156064346432,25.82391166687012,25.0,0.6052786111831665,-3815.830078125,57.99693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.085166685283184,0.0,0.0,0.0,0.0,1.0,0.0019577536731958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883512571454048,0.0992937758564949,-0.0109425159171223,0.0,8.643336332170293e-05,0.0,0.0,5.847722053527832,0.0,0.0,0.0,0.3312884867191314,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080842552706599,-539.4854736328125,300.9067687988281,0.5497322678565979,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5497322678565979,0.050000000745058,0.0482437796890735,293.2332458496094,297.1499938964844,293.1499938964844,0.0831180736422538,-1535.9114990234375,304.1585998535156,0.780890166759491,0.1381822377443313,0.0976860225200653,293.2207336425781,297.1499938964844,293.1499938964844,0.1458811610937118,-3263.161865234375,304.1571655273437,0.9065055847167968,0.2180690616369247,0.2075647860765457,293.350341796875,297.1499938964844,293.1499938964844,0.0057439566589891,-2083.728759765625,298.7057800292969,0.5497322678565979,0.050000000745058,0.2288477271795272,291.1722412109375,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.4917297363281,291.1668701171875,1.0,0.177921175956726,0.926691472530365,0.926691472530365,1.0,1.0,-0.7538266181945801,0.3247408866882324,0.4290857315063476,0.1202291399240493,0.0,0.0,0.011321922764182,25.829795837402344,25.0,-27.62075996398925,-3700.390380859375,57.442909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,302.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.0843607634305954,0.0,0.0,0.0,0.0,1.0,0.002363696694374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823653861880302,0.0978840887546539,-0.0155186979100108,0.0,8.561545109841973e-05,0.0,0.0,5.757326602935791,0.0,0.0,0.0,0.3309544622898102,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080842552706599,-539.4854736328125,300.9067687988281,0.5497322678565979,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5497322678565979,0.050000000745058,0.0482437796890735,293.2332458496094,297.1499938964844,293.1499938964844,0.0831180736422538,-1535.9114990234375,304.1585998535156,0.780890166759491,0.1381822377443313,0.0976860225200653,293.2207336425781,297.1499938964844,293.1499938964844,0.1458811610937118,-3263.161865234375,304.1571655273437,0.9065055847167968,0.2180690616369247,0.2075647860765457,293.350341796875,297.1499938964844,293.1499938964844,0.0057439566589891,-2083.728759765625,298.7057800292969,0.5497322678565979,0.050000000745058,0.2288477271795272,291.1722412109375,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.4917297363281,291.1668701171875,1.0,0.177921175956726,0.926691472530365,0.926691472530365,1.0,1.0,-0.7538266181945801,0.3247408866882324,0.4290857315063476,0.1202291399240493,0.0,0.0,0.011321922764182,25.829795837402344,25.0,-27.62075996398925,-3700.390380859375,57.442909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,302.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.0843607634305954,0.0,0.0,0.0,0.0,1.0,0.002363696694374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823653861880302,0.0978840887546539,-0.0155186979100108,0.0,8.561545109841973e-05,0.0,0.0,5.757326602935791,0.0,0.0,0.0,0.3309544622898102,4.0,0.0,1.0
823500,293.2789611816406,297.1499938964844,293.1499938964844,0.0080647999420762,-539.0374145507812,300.8780517578125,0.5496174097061157,0.050000000745058,0.0458142757415771,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5496174097061157,0.050000000745058,0.0482446402311325,293.23406982421875,297.1499938964844,293.1499938964844,0.0823461934924125,-1525.0458984375,304.158447265625,0.7784436941146851,0.1369671523571014,0.0968408808112144,293.2206115722656,297.1499938964844,293.1499938964844,0.1454173922538757,-3255.30224609375,304.1567077636719,0.9050540328025818,0.2171968966722488,0.206740602850914,293.3509216308594,297.1499938964844,293.1499938964844,0.0057163815945386,-2076.968505859375,298.6609802246094,0.5496174097061157,0.050000000745058,0.2288517951965332,291.152099609375,291.1499938964844,275.2515563964844,272.6927795410156,286.2121276855469,294.5009155273437,291.146240234375,1.0,0.1777178049087524,0.9267590641975404,0.9267590641975404,1.0,1.0,-0.7518301010131836,0.3238910436630249,0.4279390275478363,0.1197862774133682,0.0,0.0,0.0131746344268321,25.83246421813965,25.0,-33.67267608642578,-3726.784912109375,57.165977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540954589844,302.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.791015625,18000.0,0.0,0.0,0.0838340744376182,0.0,0.0,0.0,0.0,1.0,0.0023654117248952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838967487215995,0.0994332581758499,-0.0155365075916051,0.0,8.508093014825135e-05,0.0,0.0,5.848349094390869,0.0,0.0,0.0,0.3311395943164825,4.0,0.0,1.0
823560,293.27947998046875,297.1499938964844,293.1499938964844,0.0080367503687739,-537.7664184570312,300.8533630371094,0.5495043992996216,0.050000000745058,0.0458150804042816,294.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5495043992996216,0.050000000745058,0.0482454821467399,293.23486328125,297.1499938964844,293.1499938964844,0.0814100727438926,-1511.5655517578125,304.1585998535156,0.7759799361228943,0.1357449442148208,0.0959906578063964,293.2204895019531,297.1499938964844,293.1499938964844,0.1446876525878906,-3242.17333984375,304.1568298339844,0.9036309719085692,0.216327965259552,0.2059199661016464,293.3515014648437,297.1499938964844,293.1499938964844,0.0056852283887565,-2067.4033203125,298.6229858398437,0.5495043992996216,0.050000000745058,0.2288558036088943,291.1482238769531,291.1499938964844,275.25897216796875,272.6959228515625,286.2203063964844,294.5101318359375,291.1534423828125,1.0,0.1775138825178146,0.9268344640731812,0.9268344640731812,1.0,1.0,-0.7498315572738647,0.3230406641960144,0.4267908930778503,0.1193436682224273,0.0,0.0,0.013867593370378,25.8348331451416,25.0,8.066292762756348,-3785.57568359375,56.88939666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,302.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.642578125,18000.0,0.0,0.0,0.0833381563425064,0.0,0.0,0.0,0.0,1.0,0.0021907333284616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873168632388114,0.1008165329694747,-0.0134996715933084,0.0,8.457763760816306e-05,0.0,0.0,5.93505334854126,0.0,0.0,0.0,0.3313643038272857,4.0,0.0,1.0
823620,293.28057861328125,297.1499938964844,293.1499938964844,0.007968814112246,-534.4234008789062,300.81072998046875,0.5492779016494751,0.050000000745058,0.0458166897296905,294.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5492779016494751,0.050000000745058,0.048247180879116,293.23651123046875,297.1499938964844,293.1499938964844,0.0794152095913887,-1482.7998046875,304.1590270996094,0.7709798812866211,0.1332651674747467,0.0942688137292862,293.2202453613281,297.1499938964844,293.1499938964844,0.1430656015872955,-3212.76025390625,304.1571655273437,0.9008294939994812,0.2145885676145553,0.204280212521553,293.3527526855469,297.1499938964844,293.1499938964844,0.0056127118878066,-2044.0631103515625,298.5585327148437,0.5492779016494751,0.050000000745058,0.228863850235939,291.1687927246094,291.1499938964844,275.2734680175781,272.7020874023437,286.2362670898437,294.52813720703125,291.1588134765625,1.0,0.1771043390035629,0.9269852638244628,0.9269852638244628,1.0,1.0,-0.7458108067512512,0.321330189704895,0.4244806170463562,0.1184547767043113,0.0,0.0,0.0091306865215301,25.83962059020996,25.0,-42.08022689819336,-3531.358642578125,56.33600997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,302.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.244140625,18000.0,0.0,0.0,0.0825744420289993,0.0,0.0,0.0,0.0,1.0,0.002887231297791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739435851573944,0.0959860160946846,-0.0220424309372901,0.0,8.380256622331217e-05,0.0,0.0,5.636963367462158,0.0,0.0,0.0,0.3305089473724365,4.0,0.0,1.0
823680,293.28057861328125,297.1499938964844,293.1499938964844,0.007968814112246,-534.4234008789062,300.81072998046875,0.5492779016494751,0.050000000745058,0.0458166897296905,294.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5492779016494751,0.050000000745058,0.048247180879116,293.23651123046875,297.1499938964844,293.1499938964844,0.0794152095913887,-1482.7998046875,304.1590270996094,0.7709798812866211,0.1332651674747467,0.0942688137292862,293.2202453613281,297.1499938964844,293.1499938964844,0.1430656015872955,-3212.76025390625,304.1571655273437,0.9008294939994812,0.2145885676145553,0.204280212521553,293.3527526855469,297.1499938964844,293.1499938964844,0.0056127118878066,-2044.0631103515625,298.5585327148437,0.5492779016494751,0.050000000745058,0.228863850235939,291.1687927246094,291.1499938964844,275.2734680175781,272.7020874023437,286.2362670898437,294.52813720703125,291.1588134765625,1.0,0.1771043390035629,0.9269852638244628,0.9269852638244628,1.0,1.0,-0.7458108067512512,0.321330189704895,0.4244806170463562,0.1184547767043113,0.0,0.0,0.0091306865215301,25.83962059020996,25.0,-42.08022689819336,-3531.358642578125,56.33600997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,302.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.244140625,18000.0,0.0,0.0,0.0825744420289993,0.0,0.0,0.0,0.0,1.0,0.002887231297791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739435851573944,0.0959860160946846,-0.0220424309372901,0.0,8.380256622331217e-05,0.0,0.0,5.636963367462158,0.0,0.0,0.0,0.3305089473724365,4.0,0.0,1.0
823740,293.281494140625,297.1499938964844,293.1499938964844,0.0079283062368631,-533.1556396484375,300.7523498535156,0.5490549802780151,0.050000000745058,0.0458182804286479,294.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5490549802780151,0.050000000745058,0.04824885353446,293.2380676269531,297.1499938964844,293.1499938964844,0.0776934623718261,-1458.522216796875,304.15899658203125,0.7659016847610474,0.1307555735111236,0.0925212725996971,293.219970703125,297.1499938964844,293.1499938964844,0.1419969350099563,-3194.06689453125,304.15673828125,0.8980408906936646,0.2128652036190033,0.2026503980159759,293.35382080078125,297.1499938964844,293.1499938964844,0.005559969227761,-2029.9356689453125,298.4676208496094,0.5490549802780151,0.050000000745058,0.2288717925548553,291.1281433105469,291.1499938964844,275.2875061035156,272.70806884765625,286.2524719238281,294.5469665527344,291.1478271484375,1.0,0.1766926497220993,0.9271360039711,0.9271360039711,1.0,1.0,-0.7417709827423096,0.3196121752262115,0.4221587777137756,0.1175634562969207,0.0,0.0,0.0170139651745557,25.84381866455078,25.0,53.493648529052734,-3804.199951171875,55.78328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,303.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.0814200192689895,0.0,0.0,0.0,0.0,1.0,0.0021843428257852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891094282269477,0.1025394350290298,-0.0134300040081143,0.0,8.263096970040351e-05,0.0,0.0,6.039244651794434,0.0,0.0,0.0,0.3315652906894684,4.0,0.0,1.0
823800,293.281494140625,297.1499938964844,293.1499938964844,0.0079283062368631,-533.1556396484375,300.7523498535156,0.5490549802780151,0.050000000745058,0.0458182804286479,294.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5490549802780151,0.050000000745058,0.04824885353446,293.2380676269531,297.1499938964844,293.1499938964844,0.0776934623718261,-1458.522216796875,304.15899658203125,0.7659016847610474,0.1307555735111236,0.0925212725996971,293.219970703125,297.1499938964844,293.1499938964844,0.1419969350099563,-3194.06689453125,304.15673828125,0.8980408906936646,0.2128652036190033,0.2026503980159759,293.35382080078125,297.1499938964844,293.1499938964844,0.005559969227761,-2029.9356689453125,298.4676208496094,0.5490549802780151,0.050000000745058,0.2288717925548553,291.1281433105469,291.1499938964844,275.2875061035156,272.70806884765625,286.2524719238281,294.5469665527344,291.1478271484375,1.0,0.1766926497220993,0.9271360039711,0.9271360039711,1.0,1.0,-0.7417709827423096,0.3196121752262115,0.4221587777137756,0.1175634562969207,0.0,0.0,0.0170139651745557,25.84381866455078,25.0,53.493648529052734,-3804.199951171875,55.78328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,303.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.0814200192689895,0.0,0.0,0.0,0.0,1.0,0.0021843428257852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891094282269477,0.1025394350290298,-0.0134300040081143,0.0,8.263096970040351e-05,0.0,0.0,6.039244651794434,0.0,0.0,0.0,0.3315652906894684,4.0,0.0,1.0
823860,293.2826843261719,297.1499938964844,293.1499938964844,0.0078410850837826,-528.2120971679688,300.7204895019531,0.5488299131393433,0.050000000745058,0.0458198897540569,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.5488299131393433,0.050000000745058,0.0482505485415458,293.2397155761719,297.1499938964844,293.1499938964844,0.0753854438662529,-1425.191650390625,304.1597595214844,0.760737419128418,0.1281931698322296,0.0907448381185531,293.21978759765625,297.1499938964844,293.1499938964844,0.1399735063314438,-3156.62841796875,304.15771484375,0.8952388167381287,0.2111332267522812,0.2010209113359451,293.35516357421875,297.1499938964844,293.1499938964844,0.0054746358655393,-1999.7357177734373,298.4216003417969,0.5488299131393433,0.050000000745058,0.2288798242807388,291.1924743652344,291.1499938964844,275.3010559082031,272.7138671875,286.2677001953125,294.5644836425781,291.1722106933594,1.0,0.1762789040803909,0.927297055721283,0.927297055721283,1.0,1.0,-0.7376970052719116,0.3178804218769073,0.4198165833950043,0.1166668981313705,0.0,0.0,0.005013046786189,25.84834861755371,25.0,-87.76141357421875,-3136.7802734375,55.23038101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,301.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.890625,18000.0,0.0,0.0,0.0809758603572845,0.0,0.0,0.0,0.0,1.0,0.0038748579099774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551328174769878,0.0889180153608322,-0.0337851978838443,0.0,8.2180202298332e-05,0.0,0.0,5.2067179679870605,0.0,0.0,0.0,0.3292628824710846,4.0,0.0,1.0
