time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2826843261719,297.1499938964844,293.1499938964844,0.0078410850837826,-528.2120971679688,300.7204895019531,0.5488299131393433,0.050000000745058,0.0458198897540569,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.5488299131393433,0.050000000745058,0.0482505485415458,293.2397155761719,297.1499938964844,293.1499938964844,0.0753854438662529,-1425.191650390625,304.1597595214844,0.760737419128418,0.1281931698322296,0.0907448381185531,293.21978759765625,297.1499938964844,293.1499938964844,0.1399735063314438,-3156.62841796875,304.15771484375,0.8952388167381287,0.2111332267522812,0.2010209113359451,293.35516357421875,297.1499938964844,293.1499938964844,0.0054746358655393,-1999.7357177734373,298.4216003417969,0.5488299131393433,0.050000000745058,0.2288798242807388,291.1924743652344,291.1499938964844,275.3010559082031,272.7138671875,286.2677001953125,294.5644836425781,291.1722106933594,1.0,0.1762789040803909,0.927297055721283,0.927297055721283,1.0,1.0,-0.7376970052719116,0.3178804218769073,0.4198165833950043,0.1166668981313705,0.0,0.0,0.005013046786189,25.84834861755371,25.0,-87.76141357421875,-3136.7802734375,55.23038101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,301.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.890625,18000.0,0.0,0.0,0.0809758603572845,0.0,0.0,0.0,0.0,1.0,0.0038748579099774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551328174769878,0.0889180153608322,-0.0337851978838443,0.0,8.2180202298332e-05,0.0,0.0,5.2067179679870605,0.0,0.0,0.0,0.3292628824710846,4.0,0.0,1.0
823980,293.2833557128906,297.1499938964844,293.1499938964844,0.0078419623896479,-530.3204956054688,300.6369934082031,0.5486122369766235,0.050000000745058,0.0458214506506919,294.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5486122369766235,0.050000000745058,0.0482521913945674,293.2411804199219,297.1499938964844,293.1499938964844,0.0741054117679596,-1408.245849609375,304.1589050292969,0.7555218935012817,0.12561996281147,0.0889457687735557,293.21942138671875,297.1499938964844,293.1499938964844,0.1398488581180572,-3156.4267578125,304.15582275390625,0.8924636840820312,0.2094365656375885,0.1994088441133499,293.35595703125,297.1499938964844,293.1499938964844,0.0054489038884639,-1999.4794921875,298.28887939453125,0.5486122369766235,0.050000000745058,0.2288876324892044,291.0595397949219,291.1499938964844,275.3140869140625,272.7195129394531,286.2841796875,294.5845947265625,291.1072082519531,1.0,0.1758632212877273,0.927458107471466,0.927458107471466,1.0,1.0,-0.7336163520812988,0.316146582365036,0.4174697399139404,0.1157702878117561,0.0,0.0,0.0314899459481239,25.8516788482666,25.0,106.77835845947266,-3876.430419921875,54.679176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,303.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.505859375,18000.0,0.0,0.0,0.0792322754859924,0.0,0.0,0.0,0.0,1.0,0.0020962671842426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938417837023735,0.1062851995229721,-0.0124434158205986,0.0,8.041068213060498e-05,0.0,0.0,6.265225887298584,0.0,0.0,0.0,0.3320329487323761,4.0,0.0,1.0
824040,293.2833557128906,297.1499938964844,293.1499938964844,0.0078419623896479,-530.3204956054688,300.6369934082031,0.5486122369766235,0.050000000745058,0.0458214506506919,294.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.5486122369766235,0.050000000745058,0.0482521913945674,293.2411804199219,297.1499938964844,293.1499938964844,0.0741054117679596,-1408.245849609375,304.1589050292969,0.7555218935012817,0.12561996281147,0.0889457687735557,293.21942138671875,297.1499938964844,293.1499938964844,0.1398488581180572,-3156.4267578125,304.15582275390625,0.8924636840820312,0.2094365656375885,0.1994088441133499,293.35595703125,297.1499938964844,293.1499938964844,0.0054489038884639,-1999.4794921875,298.28887939453125,0.5486122369766235,0.050000000745058,0.2288876324892044,291.0595397949219,291.1499938964844,275.3140869140625,272.7195129394531,286.2841796875,294.5845947265625,291.1072082519531,1.0,0.1758632212877273,0.927458107471466,0.927458107471466,1.0,1.0,-0.7336163520812988,0.316146582365036,0.4174697399139404,0.1157702878117561,0.0,0.0,0.0314899459481239,25.8516788482666,25.0,106.77835845947266,-3876.430419921875,54.679176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,303.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.505859375,18000.0,0.0,0.0,0.0792322754859924,0.0,0.0,0.0,0.0,1.0,0.0020962671842426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938417837023735,0.1062851995229721,-0.0124434158205986,0.0,8.041068213060498e-05,0.0,0.0,6.265225887298584,0.0,0.0,0.0,0.3320329487323761,4.0,0.0,1.0
824100,293.283935546875,297.1499938964844,293.1499938964844,0.0077558457851409,-524.0082397460938,300.6463317871094,0.5485075116157532,0.050000000745058,0.0458222031593322,294.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5485075116157532,0.050000000745058,0.048252984881401,293.241943359375,297.1499938964844,293.1499938964844,0.0722944885492324,-1381.413330078125,304.1605529785156,0.7529177069664001,0.1243167147040367,0.0880449190735817,293.21929931640625,297.1499938964844,293.1499938964844,0.1377349942922592,-3115.685546875,304.1585693359375,0.8910893797874451,0.2085821777582168,0.1986098736524582,293.35662841796875,297.1499938964844,293.1499938964844,0.0053830663673579,-1969.9703369140625,298.3079833984375,0.5485075116157532,0.050000000745058,0.2288913875818252,291.185546875,291.1499938964844,275.3204345703125,272.7222595214844,286.2913513183594,294.5929870605469,291.2138977050781,1.0,0.1756551563739776,0.9275386333465576,0.9275386333465576,1.0,1.0,-0.7315827012062073,0.3152827024459839,0.416299968957901,0.1153242439031601,0.0,0.0,0.0162326917052268,25.85271072387696,25.0,153.29026794433594,-3820.729248046875,54.40522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,303.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.0792647376656532,0.0,0.0,0.0,0.0,1.0,0.0019922719802707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913818553090095,0.1027005612850189,-0.011318702250719,0.0,8.044363494263962e-05,0.0,0.0,6.056049346923828,0.0,0.0,0.0,0.3317231833934784,4.0,0.0,1.0
824160,293.2846374511719,297.1499938964844,293.1499938964844,0.0077027073130011,-520.69384765625,300.6360168457031,0.5483933091163635,0.050000000745058,0.0458230227231979,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5483933091163635,0.050000000745058,0.0482538491487503,293.2427978515625,297.1499938964844,293.1499938964844,0.0709720700979232,-1362.4359130859375,304.1610412597656,0.7502519488334656,0.1229841709136962,0.0871247127652168,293.21923828125,297.1499938964844,293.1499938964844,0.1365121752023697,-3092.683837890625,304.1592102050781,0.8896802663803101,0.2077162563800811,0.1977981477975845,293.357421875,297.1499938964844,293.1499938964844,0.0053343386389315,-1951.4134521484373,298.29461669921875,0.5483933091163635,0.050000000745058,0.2288954854011535,291.2394104003906,291.1499938964844,275.3266296386719,272.7249450683594,286.29833984375,294.6011657714844,291.2455749511719,1.0,0.1754462718963623,0.9276251196861268,0.9276251196861268,1.0,1.0,-0.7295110821723938,0.3144029378890991,0.4151081442832947,0.1148705407977104,0.0,0.0,0.0045013818889856,25.85525703430176,25.0,92.66104125976562,-3554.44873046875,54.12907791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,302.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.111328125,18000.0,0.0,0.0,0.0794167593121528,0.0,0.0,0.0,0.0,1.0,0.0026248393114656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770873874425888,0.0958312600851059,-0.0187438689172267,0.0,8.059791434789076e-05,0.0,0.0,5.639775276184082,0.0,0.0,0.0,0.3304682075977325,4.0,0.0,1.0
824220,293.2852783203125,297.1499938964844,293.1499938964844,0.0078044678084552,-532.7027587890625,300.4898986816406,0.5481640100479126,0.050000000745058,0.0458246730268001,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92974853515625,0.5481640100479126,0.050000000745058,0.0482555888593196,293.244384765625,297.1499938964844,293.1499938964844,0.0713046640157699,-1371.2625732421875,304.1566467285156,0.7448411583900452,0.120312675833702,0.0852535292506218,293.21893310546875,297.1499938964844,293.1499938964844,0.139471486210823,-3154.095947265625,304.1509704589844,0.8868622183799744,0.2060212343931198,0.1961793899536132,293.35821533203125,297.1499938964844,293.1499938964844,0.0053523862734436,-1984.2762451171875,298.0583801269531,0.5481640100479126,0.050000000745058,0.2289037406444549,290.8856811523437,291.1499938964844,275.3385925292969,272.730224609375,286.3147277832031,294.6217956542969,290.8751525878906,1.0,0.1750262975692749,0.9277982115745544,0.9277982115745544,1.0,1.0,-0.7253366112709045,0.3126308619976043,0.4127057492733001,0.1139570474624633,0.0,0.0,0.0543390549719333,25.860427856445312,25.0,-99.89325714111328,-3865.509033203125,53.57583999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,302.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.0390625,18000.0,0.0,0.0,0.0771024152636528,0.0,0.0,0.0,0.0,1.0,0.0025831453967839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935507118701934,0.1117333993315696,-0.0181826818734407,0.0,7.824914791854098e-05,0.0,0.0,6.572621822357178,0.0,0.0,0.0,0.3322915434837341,4.0,0.0,1.0
824280,293.2852783203125,297.1499938964844,293.1499938964844,0.0078044678084552,-532.7027587890625,300.4898986816406,0.5481640100479126,0.050000000745058,0.0458246730268001,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92974853515625,0.5481640100479126,0.050000000745058,0.0482555888593196,293.244384765625,297.1499938964844,293.1499938964844,0.0713046640157699,-1371.2625732421875,304.1566467285156,0.7448411583900452,0.120312675833702,0.0852535292506218,293.21893310546875,297.1499938964844,293.1499938964844,0.139471486210823,-3154.095947265625,304.1509704589844,0.8868622183799744,0.2060212343931198,0.1961793899536132,293.35821533203125,297.1499938964844,293.1499938964844,0.0053523862734436,-1984.2762451171875,298.0583801269531,0.5481640100479126,0.050000000745058,0.2289037406444549,290.8856811523437,291.1499938964844,275.3385925292969,272.730224609375,286.3147277832031,294.6217956542969,290.8751525878906,1.0,0.1750262975692749,0.9277982115745544,0.9277982115745544,1.0,1.0,-0.7253366112709045,0.3126308619976043,0.4127057492733001,0.1139570474624633,0.0,0.0,0.0543390549719333,25.860427856445312,25.0,-99.89325714111328,-3865.509033203125,53.57583999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,302.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.0390625,18000.0,0.0,0.0,0.0771024152636528,0.0,0.0,0.0,0.0,1.0,0.0025831453967839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935507118701934,0.1117333993315696,-0.0181826818734407,0.0,7.824914791854098e-05,0.0,0.0,6.572621822357178,0.0,0.0,0.0,0.3322915434837341,4.0,0.0,1.0
824340,293.2862243652344,297.1499938964844,293.1499938964844,0.0075868070125579,-514.938232421875,300.5391845703125,0.5479696393013,0.050000000745058,0.0458260811865329,294.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5479696393013,0.050000000745058,0.0482570677995681,293.2456970214844,297.1499938964844,293.1499938964844,0.066689446568489,-1302.8736572265625,304.1620178222656,0.7395503520965576,0.117652915418148,0.0834113955497741,293.21856689453125,297.1499938964844,293.1499938964844,0.1336125284433365,-3039.45556640625,304.1601867675781,0.8841729760169983,0.2043499052524566,0.1946168392896652,293.3593139648437,297.1499938964844,293.1499938964844,0.0052083060145378,-1910.105712890625,298.1470031738281,0.5479696393013,0.050000000745058,0.2289107590913772,291.240966796875,291.1499938964844,275.3500061035156,272.7353820800781,286.32867431640625,294.63922119140625,291.2762756347656,1.0,0.17460697889328,0.9279712438583374,0.9279712438583374,1.0,1.0,-0.7212623953819275,0.3109022378921509,0.410360187292099,0.113067016005516,0.0,0.0,0.0204415973275899,25.86010360717773,25.0,247.32781982421875,-3852.39599609375,53.03337097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,303.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.435546875,18000.0,0.0,0.0,0.0772878676652908,0.0,0.0,0.0,0.0,1.0,0.0016734885284677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947236940264701,0.1028648316860199,-0.0081411367282271,0.0,7.843736239010468e-05,0.0,0.0,6.074207782745361,0.0,0.0,0.0,0.331913560628891,4.0,0.0,1.0
824400,293.2862243652344,297.1499938964844,293.1499938964844,0.0075868070125579,-514.938232421875,300.5391845703125,0.5479696393013,0.050000000745058,0.0458260811865329,294.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5479696393013,0.050000000745058,0.0482570677995681,293.2456970214844,297.1499938964844,293.1499938964844,0.066689446568489,-1302.8736572265625,304.1620178222656,0.7395503520965576,0.117652915418148,0.0834113955497741,293.21856689453125,297.1499938964844,293.1499938964844,0.1336125284433365,-3039.45556640625,304.1601867675781,0.8841729760169983,0.2043499052524566,0.1946168392896652,293.3593139648437,297.1499938964844,293.1499938964844,0.0052083060145378,-1910.105712890625,298.1470031738281,0.5479696393013,0.050000000745058,0.2289107590913772,291.240966796875,291.1499938964844,275.3500061035156,272.7353820800781,286.32867431640625,294.63922119140625,291.2762756347656,1.0,0.17460697889328,0.9279712438583374,0.9279712438583374,1.0,1.0,-0.7212623953819275,0.3109022378921509,0.410360187292099,0.113067016005516,0.0,0.0,0.0204415973275899,25.86010360717773,25.0,247.32781982421875,-3852.39599609375,53.03337097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,303.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.435546875,18000.0,0.0,0.0,0.0772878676652908,0.0,0.0,0.0,0.0,1.0,0.0016734885284677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947236940264701,0.1028648316860199,-0.0081411367282271,0.0,7.843736239010468e-05,0.0,0.0,6.074207782745361,0.0,0.0,0.0,0.331913560628891,4.0,0.0,1.0
824460,293.2997436523437,297.1499938964844,293.1499938964844,0.0074835317209362,-510.7658081054688,300.45855712890625,0.546829879283905,0.050000000745058,0.0458343140780925,294.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.546829879283905,0.050000000745058,0.0482657402753829,293.2582397460937,297.1499938964844,293.1499938964844,0.0633731260895729,-1257.9454345703125,304.16339111328125,0.7296896576881409,0.1126703768968582,0.0802842080593109,293.2291259765625,297.1499938964844,293.1499938964844,0.1313078701496124,-2998.1064453125,304.16033935546875,0.8776018023490906,0.2004581838846206,0.1913909465074539,293.373291015625,297.1499938964844,293.1499938964844,0.0050966315902769,-1876.829833984375,298.0424194335937,0.546829879283905,0.050000000745058,0.2289519011974334,291.2536926269531,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6493225097656,291.15789794921875,1.0,0.1741186380386352,0.9281571507453918,0.9281571507453918,1.0,1.0,-0.7137084603309631,0.3076865375041961,0.4060219228267669,0.1114392355084419,0.0,0.0,0.0005254155839793,26.010385513305664,25.0,-516.1649169921875,-762.3025512695312,52.22146987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,298.98504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.0,18000.0,0.0,0.0,0.0777461975812912,0.0,0.0,0.0,0.0,1.0,0.0071294005028903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067890109494328,0.0670720115303993,-0.060283001512289,0.0,7.890251436037943e-05,0.0,0.0,3.893338203430176,0.0,0.0,0.0,0.3259786367416382,4.0,0.0,1.0
824520,293.2997436523437,297.1499938964844,293.1499938964844,0.0074835317209362,-510.7658081054688,300.45855712890625,0.546829879283905,0.050000000745058,0.0458343140780925,294.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.546829879283905,0.050000000745058,0.0482657402753829,293.2582397460937,297.1499938964844,293.1499938964844,0.0633731260895729,-1257.9454345703125,304.16339111328125,0.7296896576881409,0.1126703768968582,0.0802842080593109,293.2291259765625,297.1499938964844,293.1499938964844,0.1313078701496124,-2998.1064453125,304.16033935546875,0.8776018023490906,0.2004581838846206,0.1913909465074539,293.373291015625,297.1499938964844,293.1499938964844,0.0050966315902769,-1876.829833984375,298.0424194335937,0.546829879283905,0.050000000745058,0.2289519011974334,291.2536926269531,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6493225097656,291.15789794921875,1.0,0.1741186380386352,0.9281571507453918,0.9281571507453918,1.0,1.0,-0.7137084603309631,0.3076865375041961,0.4060219228267669,0.1114392355084419,0.0,0.0,0.0005254155839793,26.010385513305664,25.0,-516.1649169921875,-762.3025512695312,52.22146987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,298.98504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.0,18000.0,0.0,0.0,0.0777461975812912,0.0,0.0,0.0,0.0,1.0,0.0071294005028903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067890109494328,0.0670720115303993,-0.060283001512289,0.0,7.890251436037943e-05,0.0,0.0,3.893338203430176,0.0,0.0,0.0,0.3259786367416382,4.0,0.0,1.0
824580,293.30743408203125,297.1499938964844,293.1499938964844,0.007547887507826,-518.7919311523438,300.2795715332031,0.5460236072540283,0.050000000745058,0.0458402149379253,294.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.5460236072540283,0.050000000745058,0.0482719540596008,293.26495361328125,297.1499938964844,293.1499938964844,0.0615125298500061,-1235.308349609375,304.1630249023437,0.7203064560890198,0.1085597574710846,0.0772900953888893,293.2336120605469,297.1499938964844,293.1499938964844,0.1317596733570099,-3010.842041015625,304.157958984375,0.8719385266304016,0.1975357681512832,0.1884532123804092,293.3813171386719,297.1499938964844,293.1499938964844,0.0051178373396396,-1901.80615234375,297.7684020996094,0.5460236072540283,0.050000000745058,0.2289813756942749,290.89031982421875,291.1499938964844,275.36407470703125,272.741943359375,286.337646484375,294.6485290527344,291.0454406738281,1.0,0.1735766679048538,0.9283431172370912,0.9283431172370912,1.0,1.0,-0.7066389918327332,0.3046849370002746,0.4019540548324585,0.1099085956811904,0.0,0.0,0.0859745293855667,26.103008270263672,25.0,376.8666076660156,-4254.8349609375,51.413063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,304.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.83984375,18000.0,0.0,0.0,0.0738447606563568,0.0,0.0,0.0,0.0,1.0,0.0005584388272836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187479048967361,0.1197702437639236,-0.0010223321150988,0.0,7.49430400901474e-05,0.0,0.0,7.102771282196045,0.0,0.0,0.0,0.3341590166091919,4.0,0.0,1.0
824640,293.30743408203125,297.1499938964844,293.1499938964844,0.007547887507826,-518.7919311523438,300.2795715332031,0.5460236072540283,0.050000000745058,0.0458402149379253,294.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.5460236072540283,0.050000000745058,0.0482719540596008,293.26495361328125,297.1499938964844,293.1499938964844,0.0615125298500061,-1235.308349609375,304.1630249023437,0.7203064560890198,0.1085597574710846,0.0772900953888893,293.2336120605469,297.1499938964844,293.1499938964844,0.1317596733570099,-3010.842041015625,304.157958984375,0.8719385266304016,0.1975357681512832,0.1884532123804092,293.3813171386719,297.1499938964844,293.1499938964844,0.0051178373396396,-1901.80615234375,297.7684020996094,0.5460236072540283,0.050000000745058,0.2289813756942749,290.89031982421875,291.1499938964844,275.36407470703125,272.741943359375,286.337646484375,294.6485290527344,291.0454406738281,1.0,0.1735766679048538,0.9283431172370912,0.9283431172370912,1.0,1.0,-0.7066389918327332,0.3046849370002746,0.4019540548324585,0.1099085956811904,0.0,0.0,0.0859745293855667,26.103008270263672,25.0,376.8666076660156,-4254.8349609375,51.413063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,304.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.83984375,18000.0,0.0,0.0,0.0738447606563568,0.0,0.0,0.0,0.0,1.0,0.0005584388272836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187479048967361,0.1197702437639236,-0.0010223321150988,0.0,7.49430400901474e-05,0.0,0.0,7.102771282196045,0.0,0.0,0.0,0.3341590166091919,4.0,0.0,1.0
824700,293.3111877441406,297.1499938964844,293.1499938964844,0.0073569430969655,-503.3139343261719,300.3480224609375,0.5457573533058167,0.050000000745058,0.0458421818912029,294.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.5457573533058167,0.050000000745058,0.0482740253210067,293.2675476074219,297.1499938964844,293.1499938964844,0.0578963048756122,-1183.5264892578125,304.16717529296875,0.715920627117157,0.1065945923328399,0.0759178325533866,293.235107421875,297.1499938964844,293.1499938964844,0.1270270198583603,-2917.325439453125,304.1650085449219,0.8695746064186096,0.196183979511261,0.1871649473905563,293.38531494140625,297.1499938964844,293.1499938964844,0.0049870139919221,-1836.2183837890625,297.89178466796875,0.5457573533058167,0.050000000745058,0.2289911806583404,291.2510681152344,291.1499938964844,275.3651733398437,272.7425231933594,286.33367919921875,294.64178466796875,291.327392578125,1.0,0.1732989698648452,0.928436040878296,0.928436040878296,1.0,1.0,-0.7034626007080078,0.3033372461795807,0.4001253247261047,0.1092225313186645,0.0,0.0,0.0419432893395423,26.12645530700684,25.0,441.2068786621094,-4025.1064453125,51.031280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,304.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9609375,18000.0,0.0,0.0,0.0748809054493904,0.0,0.0,0.0,0.0,1.0,0.0003683131653815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067004352807998,0.1071831285953521,-0.0004826948570553,0.0,7.599459786433727e-05,0.0,0.0,6.354172706604004,0.0,0.0,0.0,0.3327820301055908,4.0,0.0,1.0
824760,293.31475830078125,297.1499938964844,293.1499938964844,0.0072635114192962,-496.8670349121094,300.3497619628906,0.5455106496810913,0.050000000745058,0.0458440072834491,294.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651123046875,0.5455106496810913,0.050000000745058,0.0482759475708007,293.2700500488281,297.1499938964844,293.1499938964844,0.055664774030447,-1153.0859375,304.1680603027344,0.7113289833068848,0.1046127304434776,0.0745390057563781,293.23638916015625,297.1499938964844,293.1499938964844,0.1248498857021331,-2875.331298828125,304.16619873046875,0.867271900177002,0.1948517709970474,0.1858981996774673,293.3890991210937,297.1499938964844,293.1499938964844,0.0049092452973127,-1803.8929443359373,297.9052429199219,0.5455106496810913,0.050000000745058,0.2290003001689911,291.3817443847656,291.1499938964844,275.3653564453125,272.7427062988281,286.3301086425781,294.6361999511719,291.3940734863281,1.0,0.1730168461799621,0.9285547137260436,0.9285547137260436,1.0,1.0,-0.7003030180931091,0.3019977807998657,0.398305207490921,0.1085415333509445,0.0,0.0,0.0123282028362154,26.14643859863281,25.0,267.7587280273437,-3764.290283203125,50.649681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,303.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.90625,18000.0,0.0,0.0,0.075929619371891,0.0,0.0,0.0,0.0,1.0,0.0012516172137111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092431902885437,0.0971038416028022,-0.0046719363890588,0.0,7.705891039222479e-05,0.0,0.0,5.733709812164307,0.0,0.0,0.0,0.3314045071601867,4.0,0.0,1.0
824820,293.320068359375,297.1499938964844,293.1499938964844,0.0073014888912439,-506.0094299316406,300.19732666015625,0.5450870394706726,0.050000000745058,0.0458471588790416,294.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5450870394706726,0.050000000745058,0.0482792668044567,293.2742614746094,297.1499938964844,293.1499938964844,0.0546520426869392,-1143.9974365234375,304.16326904296875,0.7015840411186218,0.1007158085703849,0.0717954486608505,293.2381286621094,297.1499938964844,293.1499938964844,0.1269021183252334,-2921.650146484375,304.156494140625,0.8629003763198853,0.192306250333786,0.1834523826837539,293.3946838378906,297.1499938964844,293.1499938964844,0.0048631150275468,-1814.741455078125,297.6748962402344,0.5450870394706726,0.050000000745058,0.2290160506963729,291.1129455566406,291.1499938964844,275.3631286621094,272.7419128417969,286.3267822265625,294.6336364746094,290.831298828125,1.0,0.1724431961774826,0.9287919998168944,0.9287919998168944,1.0,1.0,-0.6941016316413879,0.2993708848953247,0.3947307765483856,0.1072062999010086,0.0,0.0,0.0215822886675596,26.17434501647949,25.0,-1215.945068359375,-2079.719970703125,49.893646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,298.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.83203125,18000.0,0.0,0.0,0.075674869120121,0.0,0.0,0.0,0.0,1.0,0.0068590845912694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232684630900621,0.0814746171236038,-0.0582061484456062,0.0,7.680037379032001e-05,0.0,0.0,4.705470561981201,0.0,0.0,0.0,0.3285728096961975,4.0,0.0,1.0
824880,293.320068359375,297.1499938964844,293.1499938964844,0.0073014888912439,-506.0094299316406,300.19732666015625,0.5450870394706726,0.050000000745058,0.0458471588790416,294.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5450870394706726,0.050000000745058,0.0482792668044567,293.2742614746094,297.1499938964844,293.1499938964844,0.0546520426869392,-1143.9974365234375,304.16326904296875,0.7015840411186218,0.1007158085703849,0.0717954486608505,293.2381286621094,297.1499938964844,293.1499938964844,0.1269021183252334,-2921.650146484375,304.156494140625,0.8629003763198853,0.192306250333786,0.1834523826837539,293.3946838378906,297.1499938964844,293.1499938964844,0.0048631150275468,-1814.741455078125,297.6748962402344,0.5450870394706726,0.050000000745058,0.2290160506963729,291.1129455566406,291.1499938964844,275.3631286621094,272.7419128417969,286.3267822265625,294.6336364746094,290.831298828125,1.0,0.1724431961774826,0.9287919998168944,0.9287919998168944,1.0,1.0,-0.6941016316413879,0.2993708848953247,0.3947307765483856,0.1072062999010086,0.0,0.0,0.0215822886675596,26.17434501647949,25.0,-1215.945068359375,-2079.719970703125,49.893646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,298.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.83203125,18000.0,0.0,0.0,0.075674869120121,0.0,0.0,0.0,0.0,1.0,0.0068590845912694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232684630900621,0.0814746171236038,-0.0582061484456062,0.0,7.680037379032001e-05,0.0,0.0,4.705470561981201,0.0,0.0,0.0,0.3285728096961975,4.0,0.0,1.0
824940,293.3218994140625,297.1499938964844,293.1499938964844,0.0072477948851883,-501.088134765625,300.11181640625,0.5448439717292786,0.050000000745058,0.0458489842712879,294.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5448439717292786,0.050000000745058,0.0482811853289604,293.2762756347656,297.1499938964844,293.1499938964844,0.050907801836729,-1093.861083984375,304.16607666015625,0.6923984289169312,0.0971603468060493,0.069257378578186,293.2382202148437,297.1499938964844,293.1499938964844,0.1238531321287155,-2862.026611328125,304.16131591796875,0.8591887950897217,0.1900575906038284,0.181274726986885,293.3966979980469,297.1499938964844,293.1499938964844,0.0048421029932796,-1799.64111328125,297.54913330078125,0.5448439717292786,0.050000000745058,0.2290251553058624,291.0433044433594,291.1499938964844,275.35760498046875,272.7396850585937,286.3294677734375,294.6448059082031,291.2037658691406,1.0,0.1718702167272567,0.9290292859077454,0.9290292859077454,1.0,1.0,-0.6884574890136719,0.2969834208488464,0.391474038362503,0.1059911549091339,0.0,0.0,0.0800439938902854,26.17211151123047,25.0,537.3193969726562,-4277.25732421875,49.180572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,305.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.595703125,18000.0,0.0,0.0,0.0724673792719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123288869857788,0.1232953667640686,-6.498863058368443e-06,0.0,7.354517583735287e-05,0.0,0.0,7.333122730255127,0.0,0.0,0.0,0.3347242772579193,4.0,0.0,1.0
825000,293.3218994140625,297.1499938964844,293.1499938964844,0.0072477948851883,-501.088134765625,300.11181640625,0.5448439717292786,0.050000000745058,0.0458489842712879,294.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5448439717292786,0.050000000745058,0.0482811853289604,293.2762756347656,297.1499938964844,293.1499938964844,0.050907801836729,-1093.861083984375,304.16607666015625,0.6923984289169312,0.0971603468060493,0.069257378578186,293.2382202148437,297.1499938964844,293.1499938964844,0.1238531321287155,-2862.026611328125,304.16131591796875,0.8591887950897217,0.1900575906038284,0.181274726986885,293.3966979980469,297.1499938964844,293.1499938964844,0.0048421029932796,-1799.64111328125,297.54913330078125,0.5448439717292786,0.050000000745058,0.2290251553058624,291.0433044433594,291.1499938964844,275.35760498046875,272.7396850585937,286.3294677734375,294.6448059082031,291.2037658691406,1.0,0.1718702167272567,0.9290292859077454,0.9290292859077454,1.0,1.0,-0.6884574890136719,0.2969834208488464,0.391474038362503,0.1059911549091339,0.0,0.0,0.0800439938902854,26.17211151123047,25.0,537.3193969726562,-4277.25732421875,49.180572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,305.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.595703125,18000.0,0.0,0.0,0.0724673792719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123288869857788,0.1232953667640686,-6.498863058368443e-06,0.0,7.354517583735287e-05,0.0,0.0,7.333122730255127,0.0,0.0,0.0,0.3347242772579193,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0070148445665836,-483.2607421875,300.1684875488281,0.5446012020111084,0.050000000745058,0.0458508096635341,294.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.5446012020111084,0.050000000745058,0.0482831113040447,293.2787475585937,297.1499938964844,293.1499938964844,0.0459421835839748,-1027.017822265625,304.168701171875,0.682955265045166,0.0934577584266662,0.0667129606008529,293.2386474609375,297.1499938964844,293.1499938964844,0.1185212507843971,-2756.668212890625,304.1658630371094,0.8554985523223877,0.1877365708351135,0.1791076511144638,293.40093994140625,297.1499938964844,293.1499938964844,0.0046611884608864,-1717.1964111328125,297.6589660644531,0.5446012020111084,0.050000000745058,0.2290342897176742,291.4498291015625,291.1499938964844,275.3490600585937,272.7361145019531,286.3226623535156,294.6414794921875,291.45098876953125,1.0,0.1712999492883682,0.9292727708816528,0.9292727708816528,1.0,1.0,-0.682818591594696,0.294599324464798,0.388219267129898,0.1047811731696128,0.0,0.0,0.0021956199780106,26.17027282714844,25.0,234.5682830810547,-3663.647216796875,48.47610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,303.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.06640625,18000.0,0.0,0.0,0.0751230865716934,0.0,0.0,0.0,0.0,1.0,0.0013888680841773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887902155518531,0.0944886058568954,-0.005698396358639,0.0,7.6240386988502e-05,0.0,0.0,5.574014663696289,0.0,0.0,0.0,0.3310703933238983,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0070148445665836,-483.2607421875,300.1684875488281,0.5446012020111084,0.050000000745058,0.0458508096635341,294.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.5446012020111084,0.050000000745058,0.0482831113040447,293.2787475585937,297.1499938964844,293.1499938964844,0.0459421835839748,-1027.017822265625,304.168701171875,0.682955265045166,0.0934577584266662,0.0667129606008529,293.2386474609375,297.1499938964844,293.1499938964844,0.1185212507843971,-2756.668212890625,304.1658630371094,0.8554985523223877,0.1877365708351135,0.1791076511144638,293.40093994140625,297.1499938964844,293.1499938964844,0.0046611884608864,-1717.1964111328125,297.6589660644531,0.5446012020111084,0.050000000745058,0.2290342897176742,291.4498291015625,291.1499938964844,275.3490600585937,272.7361145019531,286.3226623535156,294.6414794921875,291.45098876953125,1.0,0.1712999492883682,0.9292727708816528,0.9292727708816528,1.0,1.0,-0.682818591594696,0.294599324464798,0.388219267129898,0.1047811731696128,0.0,0.0,0.0021956199780106,26.17027282714844,25.0,234.5682830810547,-3663.647216796875,48.47610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,303.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.06640625,18000.0,0.0,0.0,0.0751230865716934,0.0,0.0,0.0,0.0,1.0,0.0013888680841773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887902155518531,0.0944886058568954,-0.005698396358639,0.0,7.6240386988502e-05,0.0,0.0,5.574014663696289,0.0,0.0,0.0,0.3310703933238983,4.0,0.0,1.0
825180,293.3277893066406,297.1499938964844,293.1499938964844,0.0072083114646375,-508.0401916503906,299.8892822265625,0.5443439483642578,0.050000000745058,0.0458527505397796,294.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9032897949219,0.5443439483642578,0.050000000745058,0.0482851527631282,293.28094482421875,297.1499938964844,293.1499938964844,0.0470353476703166,-1049.2425537109375,304.1600341796875,0.6730585098266602,0.0897485241293907,0.0640968605875969,293.2386474609375,297.1499938964844,293.1499938964844,0.1250144094228744,-2893.98681640625,304.1485595703125,0.851794421672821,0.1854854822158813,0.1769399344921112,293.40313720703125,297.1499938964844,293.1499938964844,0.0046935454010963,-1780.83154296875,297.22027587890625,0.5443439483642578,0.050000000745058,0.2290439754724502,290.779541015625,291.1499938964844,275.3376770019531,272.73126220703125,286.3219909667969,294.6504821777344,290.4904479980469,1.0,0.1707283109426498,0.9295161962509156,0.9295161962509156,1.0,1.0,-0.6770937442779541,0.2921808063983917,0.3849129378795624,0.1035540848970413,0.0,0.0,0.0713785365223884,26.170923233032227,25.0,-881.9140014648438,-3736.87060546875,47.77140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39410400390625,300.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17778.921875,18000.0,0.0,0.0,0.0724506676197052,0.0,0.0,0.0,0.0,1.0,0.0032955252099782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900453031063079,0.1171577796339988,-0.027112478390336,0.0,7.352821558015421e-05,0.0,0.0,6.864269256591797,0.0,0.0,0.0,0.3319558501243591,4.0,0.0,1.0
825240,293.3277893066406,297.1499938964844,293.1499938964844,0.0072083114646375,-508.0401916503906,299.8892822265625,0.5443439483642578,0.050000000745058,0.0458527505397796,294.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9032897949219,0.5443439483642578,0.050000000745058,0.0482851527631282,293.28094482421875,297.1499938964844,293.1499938964844,0.0470353476703166,-1049.2425537109375,304.1600341796875,0.6730585098266602,0.0897485241293907,0.0640968605875969,293.2386474609375,297.1499938964844,293.1499938964844,0.1250144094228744,-2893.98681640625,304.1485595703125,0.851794421672821,0.1854854822158813,0.1769399344921112,293.40313720703125,297.1499938964844,293.1499938964844,0.0046935454010963,-1780.83154296875,297.22027587890625,0.5443439483642578,0.050000000745058,0.2290439754724502,290.779541015625,291.1499938964844,275.3376770019531,272.73126220703125,286.3219909667969,294.6504821777344,290.4904479980469,1.0,0.1707283109426498,0.9295161962509156,0.9295161962509156,1.0,1.0,-0.6770937442779541,0.2921808063983917,0.3849129378795624,0.1035540848970413,0.0,0.0,0.0713785365223884,26.170923233032227,25.0,-881.9140014648438,-3736.87060546875,47.77140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39410400390625,300.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17778.921875,18000.0,0.0,0.0,0.0724506676197052,0.0,0.0,0.0,0.0,1.0,0.0032955252099782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900453031063079,0.1171577796339988,-0.027112478390336,0.0,7.352821558015421e-05,0.0,0.0,6.864269256591797,0.0,0.0,0.0,0.3319558501243591,4.0,0.0,1.0
825300,293.3272399902344,297.1499938964844,293.1499938964844,0.0072032422758638,-505.380615234375,299.8274841308594,0.5442748665809631,0.050000000745058,0.0458532758057117,294.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517333984375,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2811279296875,297.1499938964844,293.1499938964844,0.0448243468999862,-1019.6358032226562,304.1624450683594,0.6684352159500122,0.0880537033081054,0.0628705844283104,293.238037109375,297.1499938964844,293.1499938964844,0.1229126378893852,-2851.679443359375,304.1530456542969,0.8501784205436707,0.1844848096370697,0.1759581118822097,293.4026794433594,297.1499938964844,293.1499938964844,0.0047250548377633,-1783.2362060546875,297.1249389648437,0.5442748665809631,0.050000000745058,0.2290466129779815,290.6809997558594,291.1499938964844,275.3310241699219,272.7283935546875,286.32537841796875,294.66290283203125,290.8839416503906,1.0,0.1704460233449936,0.9296379089355468,0.9296379089355468,1.0,1.0,-0.6744481325149536,0.291064590215683,0.3833835422992706,0.102986454963684,0.0,0.0,0.1210484132170677,26.16141128540039,25.0,342.2489318847656,-4337.05908203125,47.43702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351867675781,304.95123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.59765625,18000.0,0.0,0.0,0.0703033283352851,0.0,0.0,0.0,0.0,1.0,9.440729627385736e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276865750551223,0.1277431100606918,-5.653699190588668e-05,0.0,7.134894258342683e-05,0.0,0.0,7.57942533493042,0.0,0.0,0.0,0.3352514505386352,4.0,0.0,1.0
825360,293.3280944824219,297.1499938964844,293.1499938964844,0.0069709881208837,-484.3126220703125,299.9619445800781,0.5442211627960205,0.050000000745058,0.0458536893129348,294.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5442211627960205,0.050000000745058,0.0482861399650573,293.2814636230469,297.1499938964844,293.1499938964844,0.0407615378499031,-963.184814453125,304.1675109863281,0.6639584302902222,0.0863294824957847,0.0616831555962562,293.23760986328125,297.1499938964844,293.1499938964844,0.1170133277773857,-2731.751953125,304.1631164550781,0.8486248254776001,0.1834551393985748,0.1750035732984542,293.4036865234375,297.1499938964844,293.1499938964844,0.0045798039063811,-1701.2724609375,297.3500671386719,0.5442211627960205,0.050000000745058,0.2290486693382263,291.2010498046875,291.1499938964844,275.3237609863281,272.7252502441406,286.3217468261719,294.6638488769531,291.3398132324219,1.0,0.1701671630144119,0.9297655820846558,0.9297655820846558,1.0,1.0,-0.6718810200691223,0.2899817824363708,0.3818992078304291,0.1024369746446609,0.0,0.0,0.0648606047034263,26.149587631225582,25.0,604.2266235351562,-4172.828125,47.11122894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,305.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.587890625,18000.0,0.0,0.0,0.0717102214694023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119738720357418,0.1197452247142791,-6.507432317448547e-06,0.0,7.277675467776135e-05,0.0,0.0,7.127767086029053,0.0,0.0,0.0,0.334396094083786,4.0,0.0,1.0
825420,293.3309936523437,297.1499938964844,293.1499938964844,0.006793008185923,-471.1777038574219,299.9871826171875,0.5440173745155334,0.050000000745058,0.0458552353084087,294.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.5440173745155334,0.050000000745058,0.0482877716422081,293.28326416015625,297.1499938964844,293.1499938964844,0.0365832112729549,-908.069091796875,304.1684265136719,0.6543065309524536,0.0826326161623001,0.0591500699520111,293.2373962402344,297.1499938964844,293.1499938964844,0.1131211146712303,-2654.77587890625,304.164794921875,0.8452163934707642,0.181277260184288,0.1729770898818969,293.40692138671875,297.1499938964844,293.1499938964844,0.004430687520653,-1636.708984375,297.4068908691406,0.5440173745155334,0.050000000745058,0.2290563881397247,291.4888000488281,291.1499938964844,275.3074951171875,272.7181396484375,286.3126525878906,294.6625366210937,291.4813537597656,1.0,0.1696105748414993,0.9300209283828736,0.9300209283828736,1.0,1.0,-0.6664221286773682,0.2876791656017303,0.3787429332733154,0.1012715548276901,0.0,0.0,0.0,26.142560958862305,25.0,153.99319458007812,-2948.004638671875,46.44430160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,302.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18205.048828125,18000.0,0.0,0.0,0.0744605213403701,0.0,0.0,0.0,0.0,1.0,0.0033287522383034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515106096863746,0.0791644230484962,-0.0276538152247667,0.0,7.5567964813672e-05,0.0,0.0,4.648027896881104,0.0,0.0,0.0,0.3281126022338867,4.0,0.0,1.0
825480,293.3309936523437,297.1499938964844,293.1499938964844,0.006793008185923,-471.1777038574219,299.9871826171875,0.5440173745155334,0.050000000745058,0.0458552353084087,294.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.5440173745155334,0.050000000745058,0.0482877716422081,293.28326416015625,297.1499938964844,293.1499938964844,0.0365832112729549,-908.069091796875,304.1684265136719,0.6543065309524536,0.0826326161623001,0.0591500699520111,293.2373962402344,297.1499938964844,293.1499938964844,0.1131211146712303,-2654.77587890625,304.164794921875,0.8452163934707642,0.181277260184288,0.1729770898818969,293.40692138671875,297.1499938964844,293.1499938964844,0.004430687520653,-1636.708984375,297.4068908691406,0.5440173745155334,0.050000000745058,0.2290563881397247,291.4888000488281,291.1499938964844,275.3074951171875,272.7181396484375,286.3126525878906,294.6625366210937,291.4813537597656,1.0,0.1696105748414993,0.9300209283828736,0.9300209283828736,1.0,1.0,-0.6664221286773682,0.2876791656017303,0.3787429332733154,0.1012715548276901,0.0,0.0,0.0,26.142560958862305,25.0,153.99319458007812,-2948.004638671875,46.44430160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,302.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18205.048828125,18000.0,0.0,0.0,0.0744605213403701,0.0,0.0,0.0,0.0,1.0,0.0033287522383034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515106096863746,0.0791644230484962,-0.0276538152247667,0.0,7.5567964813672e-05,0.0,0.0,4.648027896881104,0.0,0.0,0.0,0.3281126022338867,4.0,0.0,1.0
825540,293.3310546875,297.1499938964844,293.1499938964844,0.0070780608803033,-504.2477416992188,299.6063232421875,0.5438026189804077,0.050000000745058,0.0458568669855594,294.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.5438026189804077,0.050000000745058,0.0482894890010356,293.2845458984375,297.1499938964844,293.1499938964844,0.0380283035337924,-936.90966796875,304.15966796875,0.6444715261459351,0.0789903402328491,0.0565591491758823,293.2366638183594,297.1499938964844,293.1499938964844,0.1213724985718727,-2829.098876953125,304.1456604003906,0.8418152332305908,0.1792063117027282,0.1709620803594589,293.4071655273437,297.1499938964844,293.1499938964844,0.004530232399702,-1734.00830078125,296.8036193847656,0.5438026189804077,0.050000000745058,0.2290645539760589,290.53375244140625,291.1499938964844,275.2891540527344,272.7100524902344,286.31353759765625,294.6796569824219,290.4743347167969,1.0,0.1690549254417419,0.9302762746810912,0.9302762746810912,1.0,1.0,-0.6609081625938416,0.2853554189205169,0.375552773475647,0.1000950634479522,0.0,0.0,0.1156800240278244,26.137563705444336,25.0,-326.8438415527344,-3941.650146484375,45.78001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,302.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17792.880859375,18000.0,0.0,0.0,0.0695883706212043,0.0,0.0,0.0,0.0,1.0,0.0024877558462321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035952195525169,0.1205808147788047,-0.0169855989515781,0.0,7.062334771035239e-05,0.0,0.0,7.094375133514404,0.0,0.0,0.0,0.333326131105423,4.0,0.0,1.0
825600,293.3310546875,297.1499938964844,293.1499938964844,0.0070780608803033,-504.2477416992188,299.6063232421875,0.5438026189804077,0.050000000745058,0.0458568669855594,294.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.5438026189804077,0.050000000745058,0.0482894890010356,293.2845458984375,297.1499938964844,293.1499938964844,0.0380283035337924,-936.90966796875,304.15966796875,0.6444715261459351,0.0789903402328491,0.0565591491758823,293.2366638183594,297.1499938964844,293.1499938964844,0.1213724985718727,-2829.098876953125,304.1456604003906,0.8418152332305908,0.1792063117027282,0.1709620803594589,293.4071655273437,297.1499938964844,293.1499938964844,0.004530232399702,-1734.00830078125,296.8036193847656,0.5438026189804077,0.050000000745058,0.2290645539760589,290.53375244140625,291.1499938964844,275.2891540527344,272.7100524902344,286.31353759765625,294.6796569824219,290.4743347167969,1.0,0.1690549254417419,0.9302762746810912,0.9302762746810912,1.0,1.0,-0.6609081625938416,0.2853554189205169,0.375552773475647,0.1000950634479522,0.0,0.0,0.1156800240278244,26.137563705444336,25.0,-326.8438415527344,-3941.650146484375,45.78001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,302.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17792.880859375,18000.0,0.0,0.0,0.0695883706212043,0.0,0.0,0.0,0.0,1.0,0.0024877558462321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035952195525169,0.1205808147788047,-0.0169855989515781,0.0,7.062334771035239e-05,0.0,0.0,7.094375133514404,0.0,0.0,0.0,0.333326131105423,4.0,0.0,1.0
