time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3314208984375,297.1499938964844,293.1499938964844,0.0067192022688686,-469.0889892578125,299.809814453125,0.5437066555023193,0.050000000745058,0.0458576083183288,294.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.265380859375,0.5437066555023193,0.050000000745058,0.0482902713119983,293.2846374511719,297.1499938964844,293.1499938964844,0.0311238747090101,-838.410400390625,304.1678161621094,0.6355600357055664,0.0755666941404342,0.0541751012206077,293.2353210449219,297.1499938964844,293.1499938964844,0.1110428422689437,-2617.132080078125,304.1640625,0.8388891816139221,0.177285149693489,0.1691588908433914,293.4078674316406,297.1499938964844,293.1499938964844,0.0043313377536833,-1608.673583984375,297.14373779296875,0.5437066555023193,0.050000000745058,0.229068249464035,291.32977294921875,291.1499938964844,275.2689514160156,272.7010803222656,286.3075256347656,294.6884460449219,291.4377136230469,1.0,0.1685121357440948,0.9305451512336732,0.9305451512336732,1.0,1.0,-0.6558892130851746,0.2832430303096771,0.3726461827754974,0.0990253761410713,0.0,0.0,0.0473326556384563,26.11329460144043,25.0,597.1827392578125,-4020.81005859375,45.15938186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,304.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.166015625,18000.0,0.0,0.0,0.0710926204919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112716868519783,0.1127233803272247,-6.507625585072674e-06,0.0,7.214997458504513e-05,0.0,0.0,6.703790187835693,0.0,0.0,0.0,0.3336059749126434,4.0,0.0,1.0
825720,293.3314208984375,297.1499938964844,293.1499938964844,0.0067192022688686,-469.0889892578125,299.809814453125,0.5437066555023193,0.050000000745058,0.0458576083183288,294.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.265380859375,0.5437066555023193,0.050000000745058,0.0482902713119983,293.2846374511719,297.1499938964844,293.1499938964844,0.0311238747090101,-838.410400390625,304.1678161621094,0.6355600357055664,0.0755666941404342,0.0541751012206077,293.2353210449219,297.1499938964844,293.1499938964844,0.1110428422689437,-2617.132080078125,304.1640625,0.8388891816139221,0.177285149693489,0.1691588908433914,293.4078674316406,297.1499938964844,293.1499938964844,0.0043313377536833,-1608.673583984375,297.14373779296875,0.5437066555023193,0.050000000745058,0.229068249464035,291.32977294921875,291.1499938964844,275.2689514160156,272.7010803222656,286.3075256347656,294.6884460449219,291.4377136230469,1.0,0.1685121357440948,0.9305451512336732,0.9305451512336732,1.0,1.0,-0.6558892130851746,0.2832430303096771,0.3726461827754974,0.0990253761410713,0.0,0.0,0.0473326556384563,26.11329460144043,25.0,597.1827392578125,-4020.81005859375,45.15938186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,304.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.166015625,18000.0,0.0,0.0,0.0710926204919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112716868519783,0.1127233803272247,-6.507625585072674e-06,0.0,7.214997458504513e-05,0.0,0.0,6.703790187835693,0.0,0.0,0.0,0.3336059749126434,4.0,0.0,1.0
825780,293.3339538574219,297.1499938964844,293.1499938964844,0.0065883863717317,-460.24359130859375,299.801025390625,0.5434946417808533,0.050000000745058,0.0458592250943183,294.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076599121094,0.5434946417808533,0.050000000745058,0.0482919737696647,293.2863464355469,297.1499938964844,293.1499938964844,0.0275647770613431,-790.0765991210938,304.1676940917969,0.625735342502594,0.0718128979206085,0.0515988133847713,293.2349548339844,297.1499938964844,293.1499938964844,0.1083957329392433,-2565.280029296875,304.1634521484375,0.8356005549430847,0.1751984059810638,0.1672153025865554,293.4107666015625,297.1499938964844,293.1499938964844,0.0042082830332219,-1559.5595703125,297.14453125,0.5434946417808533,0.050000000745058,0.2290763407945633,291.50457763671875,291.1499938964844,275.24713134765625,272.6912841796875,286.2959289550781,294.687255859375,291.4603271484375,1.0,0.1679717153310775,0.9308140277862548,0.9308140277862548,1.0,1.0,-0.6504786014556885,0.2809655666351318,0.369513064622879,0.0978764593601226,0.0,0.0,0.0,26.10922241210937,25.0,-153.55992126464844,-1434.999267578125,44.521514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,300.24542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.296875,18000.0,0.0,0.0,0.0736126080155372,0.0,0.0,0.0,0.0,1.0,0.0058748526498675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138815967366099,0.0649495422840118,-0.051067940890789,0.0,7.470744458260015e-05,0.0,0.0,3.781733512878418,0.0,0.0,0.0,0.3260629773139953,4.0,0.0,1.0
825840,293.3339538574219,297.1499938964844,293.1499938964844,0.0065883863717317,-460.24359130859375,299.801025390625,0.5434946417808533,0.050000000745058,0.0458592250943183,294.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076599121094,0.5434946417808533,0.050000000745058,0.0482919737696647,293.2863464355469,297.1499938964844,293.1499938964844,0.0275647770613431,-790.0765991210938,304.1676940917969,0.625735342502594,0.0718128979206085,0.0515988133847713,293.2349548339844,297.1499938964844,293.1499938964844,0.1083957329392433,-2565.280029296875,304.1634521484375,0.8356005549430847,0.1751984059810638,0.1672153025865554,293.4107666015625,297.1499938964844,293.1499938964844,0.0042082830332219,-1559.5595703125,297.14453125,0.5434946417808533,0.050000000745058,0.2290763407945633,291.50457763671875,291.1499938964844,275.24713134765625,272.6912841796875,286.2959289550781,294.687255859375,291.4603271484375,1.0,0.1679717153310775,0.9308140277862548,0.9308140277862548,1.0,1.0,-0.6504786014556885,0.2809655666351318,0.369513064622879,0.0978764593601226,0.0,0.0,0.0,26.10922241210937,25.0,-153.55992126464844,-1434.999267578125,44.521514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,300.24542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.296875,18000.0,0.0,0.0,0.0736126080155372,0.0,0.0,0.0,0.0,1.0,0.0058748526498675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138815967366099,0.0649495422840118,-0.051067940890789,0.0,7.470744458260015e-05,0.0,0.0,3.781733512878418,0.0,0.0,0.0,0.3260629773139953,4.0,0.0,1.0
825900,293.3341979980469,297.1499938964844,293.1499938964844,0.0067212614230811,-477.81451416015625,299.6104431152344,0.5433778762817383,0.050000000745058,0.04586011916399,294.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5433778762817383,0.050000000745058,0.0482929125428199,293.2870788574219,297.1499938964844,293.1499938964844,0.028018157929182,-806.5028076171875,304.16363525390625,0.6205176711082458,0.0699401274323463,0.0502769500017166,293.2346496582031,297.1499938964844,293.1499938964844,0.1131925955414772,-2667.968505859375,304.15203857421875,0.8339278697967529,0.1741831302642822,0.166234940290451,293.4111328125,297.1499938964844,293.1499938964844,0.004227505531162,-1601.376220703125,296.84429931640625,0.5433778762817383,0.050000000745058,0.2290807962417602,291.04693603515625,291.1499938964844,275.2357177734375,272.68609619140625,286.2939758300781,294.6934814453125,290.6871643066406,1.0,0.1677011847496032,0.9309484958648682,0.9309484958648682,1.0,1.0,-0.6477231979370117,0.27980637550354,0.3679167926311493,0.0972917228937149,0.0,0.0,0.0282190144062042,26.10904884338379,25.0,-1444.39453125,-2146.718994140625,44.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,298.9011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17823.0625,18000.0,0.0,0.0,0.0719192922115325,0.0,0.0,0.0,0.0,1.0,0.0071861250326037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0249174665659666,0.0853262096643447,-0.0604087449610233,0.0,7.298893615370616e-05,0.0,0.0,4.91798734664917,0.0,0.0,0.0,0.3292306363582611,4.0,0.0,1.0
825960,293.3326721191406,297.1499938964844,293.1499938964844,0.0068760281428694,-492.4933776855469,299.3902893066406,0.543303370475769,0.050000000745058,0.0458606928586959,294.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.543303370475769,0.050000000745058,0.0482935160398483,293.2870178222656,297.1499938964844,293.1499938964844,0.0282126236706972,-808.6480102539062,304.1610717773437,0.6153333187103271,0.068216323852539,0.0490167029201984,293.2337951660156,297.1499938964844,293.1499938964844,0.1158797889947891,-2724.75634765625,304.1473083496094,0.8324199318885803,0.173279732465744,0.1653288602828979,293.40966796875,297.1499938964844,293.1499938964844,0.0043312045745551,-1659.7037353515625,296.4938659667969,0.543303370475769,0.050000000745058,0.2290836572647094,290.4968566894531,291.1499938964844,275.2239685058594,272.6807861328125,286.29833984375,294.7112121582031,290.6305236816406,1.0,0.1674331277608871,0.9310896992683412,0.9310896992683412,1.0,1.0,-0.645128071308136,0.2787159383296966,0.3664121627807617,0.0967404097318649,0.0,0.0,0.1338559836149215,26.101778030395508,25.0,78.5380859375,-4156.3837890625,43.89344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5818786621094,304.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17804.53515625,18000.0,0.0,0.0,0.0675423219799995,0.0,0.0,0.0,0.0,1.0,0.0014400060754269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191172823309898,0.1252147108316421,-0.0060974210500717,0.0,6.85468694427982e-05,0.0,0.0,7.403189659118652,0.0,0.0,0.0,0.334539383649826,4.0,0.0,1.0
826020,293.3335266113281,297.1499938964844,293.1499938964844,0.0064898398704826,-455.3604431152344,299.64947509765625,0.543207585811615,0.050000000745058,0.0458614379167556,294.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.543207585811615,0.050000000745058,0.0482943020761013,293.287109375,297.1499938964844,293.1499938964844,0.0230109151452779,-720.7907104492188,304.1656494140625,0.6044833660125732,0.0647316128015518,0.0466208830475807,293.2324523925781,297.1499938964844,293.1499938964844,0.1057907715439796,-2515.69677734375,304.1643371582031,0.8296185731887817,0.171433225274086,0.1636185050010681,293.4109191894531,297.1499938964844,293.1499938964844,0.0040953862480819,-1521.5390625,296.92193603515625,0.543207585811615,0.050000000745058,0.2290873676538467,291.4224548339844,291.1499938964844,275.1996154785156,272.6696472167969,286.28680419921875,294.7138061523437,291.502197265625,1.0,0.1669075489044189,0.9313722252845764,0.9313722252845764,1.0,1.0,-0.640206515789032,0.2766486406326294,0.363557904958725,0.0956976488232612,0.0,0.0,0.0313937962055206,26.07900047302246,25.0,558.5655517578125,-3874.463134765625,43.30403518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,304.7200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18099.45703125,18000.0,0.0,0.0,0.0703670531511306,0.0,0.0,0.0,0.0,1.0,7.373149128397927e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105655513703823,0.1056970134377479,-4.149767482886091e-05,0.0,7.14136112947017e-05,0.0,0.0,6.276264190673828,0.0,0.0,0.0,0.3327760994434356,4.0,0.0,1.0
826080,293.3335266113281,297.1499938964844,293.1499938964844,0.0064898398704826,-455.3604431152344,299.64947509765625,0.543207585811615,0.050000000745058,0.0458614379167556,294.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.543207585811615,0.050000000745058,0.0482943020761013,293.287109375,297.1499938964844,293.1499938964844,0.0230109151452779,-720.7907104492188,304.1656494140625,0.6044833660125732,0.0647316128015518,0.0466208830475807,293.2324523925781,297.1499938964844,293.1499938964844,0.1057907715439796,-2515.69677734375,304.1643371582031,0.8296185731887817,0.171433225274086,0.1636185050010681,293.4109191894531,297.1499938964844,293.1499938964844,0.0040953862480819,-1521.5390625,296.92193603515625,0.543207585811615,0.050000000745058,0.2290873676538467,291.4224548339844,291.1499938964844,275.1996154785156,272.6696472167969,286.28680419921875,294.7138061523437,291.502197265625,1.0,0.1669075489044189,0.9313722252845764,0.9313722252845764,1.0,1.0,-0.640206515789032,0.2766486406326294,0.363557904958725,0.0956976488232612,0.0,0.0,0.0313937962055206,26.07900047302246,25.0,558.5655517578125,-3874.463134765625,43.30403518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,304.7200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18099.45703125,18000.0,0.0,0.0,0.0703670531511306,0.0,0.0,0.0,0.0,1.0,7.373149128397927e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105655513703823,0.1056970134377479,-4.149767482886091e-05,0.0,7.14136112947017e-05,0.0,0.0,6.276264190673828,0.0,0.0,0.0,0.3327760994434356,4.0,0.0,1.0
826140,293.3358154296875,297.1499938964844,293.1499938964844,0.0064060981385409,-451.3972778320313,299.59979248046875,0.5429824590682983,0.050000000745058,0.0458631627261638,294.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49334716796875,0.5429824590682983,0.050000000745058,0.0482961200177669,293.288818359375,297.1499938964844,293.1499938964844,0.020218888297677,-678.3355102539062,304.16485595703125,0.591251790523529,0.0609099715948104,0.043989609926939,293.2320251464844,297.1499938964844,293.1499938964844,0.1045667454600334,-2493.421142578125,304.16119384765625,0.826389491558075,0.1694269031286239,0.1617446839809417,293.41357421875,297.1499938964844,293.1499938964844,0.0039926031604409,-1487.3131103515625,296.8563842773437,0.5429824590682983,0.050000000745058,0.2290959954261779,291.47509765625,291.1499938964844,275.1744079589844,272.6579895019531,286.2735290527344,294.7126159667969,291.3367004394531,1.0,0.1663819104433059,0.931654691696167,0.931654691696167,1.0,1.0,-0.6348145604133606,0.2743834257125854,0.3604311645030975,0.0945589691400528,0.0,0.0,0.0,26.07859992980957,25.0,-669.5929565429688,-217.96229553222656,42.69129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,299.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18158.30078125,18000.0,0.0,0.0,0.0724100396037101,0.0,0.0,0.0,0.0,1.0,0.0073062647134065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019439191091805,0.063384473323822,-0.0614405535161495,0.0,7.348698272835463e-05,0.0,0.0,3.672545909881592,0.0,0.0,0.0,0.3255938589572906,4.0,0.0,1.0
826200,293.3358154296875,297.1499938964844,293.1499938964844,0.0064060981385409,-451.3972778320313,299.59979248046875,0.5429824590682983,0.050000000745058,0.0458631627261638,294.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49334716796875,0.5429824590682983,0.050000000745058,0.0482961200177669,293.288818359375,297.1499938964844,293.1499938964844,0.020218888297677,-678.3355102539062,304.16485595703125,0.591251790523529,0.0609099715948104,0.043989609926939,293.2320251464844,297.1499938964844,293.1499938964844,0.1045667454600334,-2493.421142578125,304.16119384765625,0.826389491558075,0.1694269031286239,0.1617446839809417,293.41357421875,297.1499938964844,293.1499938964844,0.0039926031604409,-1487.3131103515625,296.8563842773437,0.5429824590682983,0.050000000745058,0.2290959954261779,291.47509765625,291.1499938964844,275.1744079589844,272.6579895019531,286.2735290527344,294.7126159667969,291.3367004394531,1.0,0.1663819104433059,0.931654691696167,0.931654691696167,1.0,1.0,-0.6348145604133606,0.2743834257125854,0.3604311645030975,0.0945589691400528,0.0,0.0,0.0,26.07859992980957,25.0,-669.5929565429688,-217.96229553222656,42.69129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,299.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18158.30078125,18000.0,0.0,0.0,0.0724100396037101,0.0,0.0,0.0,0.0,1.0,0.0073062647134065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019439191091805,0.063384473323822,-0.0614405535161495,0.0,7.348698272835463e-05,0.0,0.0,3.672545909881592,0.0,0.0,0.0,0.3255938589572906,4.0,0.0,1.0
826260,293.3335876464844,297.1499938964844,293.1499938964844,0.0066411825828254,-477.3481750488281,299.21710205078125,0.542815089225769,0.050000000745058,0.0458644554018974,294.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5641784667969,0.542815089225769,0.050000000745058,0.0482974797487258,293.2890014648437,297.1499938964844,293.1499938964844,0.0195877682417631,-676.5594482421875,304.1614074707031,0.5772449374198914,0.0573537945747375,0.0414188802242279,293.23052978515625,297.1499938964844,293.1499938964844,0.110021136701107,-2611.134521484375,304.1501159667969,0.8233799934387207,0.1676476597785949,0.1599817126989364,293.4115905761719,297.1499938964844,293.1499938964844,0.004105438478291,-1570.489013671875,296.25146484375,0.542815089225769,0.050000000745058,0.2291024476289749,290.5804443359375,291.1499938964844,275.1485290527344,272.6459045410156,286.27618408203125,294.7417297363281,290.8019104003906,1.0,0.1658592522144317,0.9339028596878052,0.9339028596878052,1.0,1.0,-0.6296244263648987,0.2722468972206116,0.3573774993419647,0.0935032591223716,0.0,0.0,0.1333991140127182,26.068492889404297,25.0,347.504150390625,-4282.51953125,42.09701919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58160400390625,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.69921875,18000.0,0.0,0.0,0.0660100355744361,0.0,0.0,0.0,0.0,1.0,0.000288225186523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299624443054199,0.1302767693996429,-0.0003143250360153,0.0,6.6991793573834e-05,0.0,0.0,7.731945514678955,0.0,0.0,0.0,0.3355797231197357,4.0,0.0,1.0
826320,293.3335876464844,297.1499938964844,293.1499938964844,0.0066411825828254,-477.3481750488281,299.21710205078125,0.542815089225769,0.050000000745058,0.0458644554018974,294.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5641784667969,0.542815089225769,0.050000000745058,0.0482974797487258,293.2890014648437,297.1499938964844,293.1499938964844,0.0195877682417631,-676.5594482421875,304.1614074707031,0.5772449374198914,0.0573537945747375,0.0414188802242279,293.23052978515625,297.1499938964844,293.1499938964844,0.110021136701107,-2611.134521484375,304.1501159667969,0.8233799934387207,0.1676476597785949,0.1599817126989364,293.4115905761719,297.1499938964844,293.1499938964844,0.004105438478291,-1570.489013671875,296.25146484375,0.542815089225769,0.050000000745058,0.2291024476289749,290.5804443359375,291.1499938964844,275.1485290527344,272.6459045410156,286.27618408203125,294.7417297363281,290.8019104003906,1.0,0.1658592522144317,0.9339028596878052,0.9339028596878052,1.0,1.0,-0.6296244263648987,0.2722468972206116,0.3573774993419647,0.0935032591223716,0.0,0.0,0.1333991140127182,26.068492889404297,25.0,347.504150390625,-4282.51953125,42.09701919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58160400390625,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.69921875,18000.0,0.0,0.0,0.0660100355744361,0.0,0.0,0.0,0.0,1.0,0.000288225186523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299624443054199,0.1302767693996429,-0.0003143250360153,0.0,6.6991793573834e-05,0.0,0.0,7.731945514678955,0.0,0.0,0.0,0.3355797231197357,4.0,0.0,1.0
826380,293.3348693847656,297.1499938964844,293.1499938964844,0.0062787011265754,-442.8152465820313,299.4808654785156,0.5427124500274658,0.050000000745058,0.0458652526140213,294.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439392089844,0.5427124500274658,0.050000000745058,0.0482983216643333,293.2892150878906,297.1499938964844,293.1499938964844,0.0158773455768823,-597.0572509765625,304.1636047363281,0.5631188750267029,0.0537925325334072,0.0389927700161933,293.2292785644531,297.1499938964844,293.1499938964844,0.1011073961853981,-2424.736328125,304.1641845703125,0.8206254839897156,0.1658681482076645,0.1583486050367355,293.4132995605469,297.1499938964844,293.1499938964844,0.0038698331918567,-1438.738525390625,296.6849365234375,0.5427124500274658,0.050000000745058,0.2291064411401748,291.48406982421875,291.1499938964844,275.1222229003906,272.63348388671875,286.25927734375,294.7389221191406,291.5430603027344,1.0,0.1653489768505096,0.9361510276794434,0.9361510276794434,1.0,1.0,-0.6247597336769104,0.2702480256557464,0.3545117080211639,0.0925194770097732,0.0,0.0,0.0183594543486833,26.04825019836425,25.0,514.6759643554688,-3751.9150390625,41.53395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.685546875,18000.0,0.0,0.0,0.0695075914263725,0.0,0.0,0.0,0.0,1.0,0.0005047459853813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998339354991912,0.1006850972771644,-0.0008511623018421,0.0,7.054136949591339e-05,0.0,0.0,5.9687910079956055,0.0,0.0,0.0,0.3321569859981537,4.0,0.0,1.0
826440,293.3348693847656,297.1499938964844,293.1499938964844,0.0062787011265754,-442.8152465820313,299.4808654785156,0.5427124500274658,0.050000000745058,0.0458652526140213,294.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439392089844,0.5427124500274658,0.050000000745058,0.0482983216643333,293.2892150878906,297.1499938964844,293.1499938964844,0.0158773455768823,-597.0572509765625,304.1636047363281,0.5631188750267029,0.0537925325334072,0.0389927700161933,293.2292785644531,297.1499938964844,293.1499938964844,0.1011073961853981,-2424.736328125,304.1641845703125,0.8206254839897156,0.1658681482076645,0.1583486050367355,293.4132995605469,297.1499938964844,293.1499938964844,0.0038698331918567,-1438.738525390625,296.6849365234375,0.5427124500274658,0.050000000745058,0.2291064411401748,291.48406982421875,291.1499938964844,275.1222229003906,272.63348388671875,286.25927734375,294.7389221191406,291.5430603027344,1.0,0.1653489768505096,0.9361510276794434,0.9361510276794434,1.0,1.0,-0.6247597336769104,0.2702480256557464,0.3545117080211639,0.0925194770097732,0.0,0.0,0.0183594543486833,26.04825019836425,25.0,514.6759643554688,-3751.9150390625,41.53395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.685546875,18000.0,0.0,0.0,0.0695075914263725,0.0,0.0,0.0,0.0,1.0,0.0005047459853813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998339354991912,0.1006850972771644,-0.0008511623018421,0.0,7.054136949591339e-05,0.0,0.0,5.9687910079956055,0.0,0.0,0.0,0.3321569859981537,4.0,0.0,1.0
826500,293.33612060546875,297.1499938964844,293.1499938964844,0.0062206732109189,-438.7780151367188,299.4749755859375,0.5426025986671448,0.050000000745058,0.0458661019802093,294.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5532531738281,0.5426025986671448,0.050000000745058,0.0482992120087146,293.2900695800781,297.1499938964844,293.1499938964844,0.0148319657891988,-574.6159057617188,304.1630249023437,0.5550135374069214,0.0518607050180435,0.0376698561012744,293.22906494140625,297.1499938964844,293.1499938964844,0.0999644845724105,-2401.9658203125,304.1636657714844,0.8190410733222961,0.1649048179388046,0.1574558019638061,293.4147644042969,297.1499938964844,293.1499938964844,0.0038135559298098,-1416.1331787109375,296.6823425292969,0.5426025986671448,0.050000000745058,0.2291106730699539,291.5610656738281,291.1499938964844,275.1089782714844,272.627197265625,286.2505798339844,294.7364501953125,291.55987548828125,1.0,0.1650933921337127,0.9372751116752625,0.9372751116752625,1.0,1.0,-0.6221078634262085,0.2691557705402374,0.3529520630836487,0.0919821485877037,0.0,0.0,0.0,26.048254013061523,25.0,220.6748962402344,-2801.0400390625,41.24094772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,302.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.1171875,18000.0,0.0,0.0,0.0709380879998207,0.0,0.0,0.0,0.0,1.0,0.0035567677114158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468140840530395,0.0771888121962547,-0.0303747281432151,0.0,7.19931413186714e-05,0.0,0.0,4.530060768127441,0.0,0.0,0.0,0.3278920948505401,4.0,0.0,1.0
826560,293.3368835449219,297.1499938964844,293.1499938964844,0.0062464294023811,-444.6793823242188,299.3773193359375,0.5424795746803284,0.050000000745058,0.0458670519292354,294.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310913085937,0.5424795746803284,0.050000000745058,0.0483002141118049,293.2909545898437,297.1499938964844,293.1499938964844,0.0142244957387447,-564.8919677734375,304.1605834960937,0.5464847087860107,0.050000000745058,0.0363125763833522,293.2288513183594,297.1499938964844,293.1499938964844,0.1015451401472091,-2437.765869140625,304.1581115722656,0.8173972964286804,0.163943737745285,0.1565444022417068,293.41571044921875,297.1499938964844,293.1499938964844,0.0037855880800634,-1420.356689453125,296.5328369140625,0.5424795746803284,0.050000000745058,0.2291154116392135,291.3893127441406,291.1499938964844,275.095703125,272.620849609375,286.24481201171875,294.738037109375,291.1391296386719,1.0,0.164836898446083,0.9371616840362548,0.9371616840362548,1.0,1.0,-0.6193931698799133,0.2680134177207947,0.351379781961441,0.091407798230648,0.0,0.0,0.0,26.050493240356445,25.0,-1087.3614501953125,-0.0,40.944923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,299.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.12109375,18000.0,0.0,0.0,0.070846639573574,0.0,0.0,0.0,0.0,1.0,0.0080297058448195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003457255661487,0.0663656666874885,-0.0660199373960495,0.0,7.190032920334488e-05,0.0,0.0,3.837236404418945,0.0,0.0,0.0,0.3256109058856964,4.0,0.0,1.0
826620,293.3341064453125,297.1499938964844,293.1499938964844,0.0064084795303642,-462.22265625,299.0541687011719,0.5428657531738281,0.050000000745058,0.0458641201257705,294.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.5428657531738281,0.050000000745058,0.0482971295714378,293.29205322265625,297.1499938964844,293.1499938964844,0.0143433511257171,-574.4368896484375,304.1029663085937,0.5428734421730042,0.050000000745058,0.0356733202934265,293.2271423339844,297.1499938964844,293.1499938964844,0.1046101152896881,-2505.2216796875,304.1523742675781,0.8151096701622009,0.1622877269983291,0.1548928171396255,293.4132080078125,297.1499938964844,293.1499938964844,0.0038740574382245,-1479.2869873046875,296.0236511230469,0.5428657531738281,0.050000000745058,0.2291007786989212,290.6845397949219,291.1499938964844,275.0692749023437,272.6080627441406,286.2558898925781,294.77880859375,290.93463134765625,1.0,0.1643695384263992,0.9369348883628844,0.9369348883628844,1.0,1.0,-0.6166183948516846,0.266849011182785,0.3497693836688995,0.0908018946647644,0.0,0.0,0.1264292597770691,25.94857215881348,25.0,511.6323852539063,-4318.32275390625,40.5346794128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,305.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.21484375,18000.0,0.0,0.0,0.0647566318511962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349471062421798,0.1349535882472992,-6.490404302894604e-06,0.0,6.571974518010393e-05,0.0,0.0,8.030109405517578,0.0,0.0,0.0,0.3362518548965454,4.0,0.0,1.0
826680,293.3341064453125,297.1499938964844,293.1499938964844,0.0064084795303642,-462.22265625,299.0541687011719,0.5428657531738281,0.050000000745058,0.0458641201257705,294.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.5428657531738281,0.050000000745058,0.0482971295714378,293.29205322265625,297.1499938964844,293.1499938964844,0.0143433511257171,-574.4368896484375,304.1029663085937,0.5428734421730042,0.050000000745058,0.0356733202934265,293.2271423339844,297.1499938964844,293.1499938964844,0.1046101152896881,-2505.2216796875,304.1523742675781,0.8151096701622009,0.1622877269983291,0.1548928171396255,293.4132080078125,297.1499938964844,293.1499938964844,0.0038740574382245,-1479.2869873046875,296.0236511230469,0.5428657531738281,0.050000000745058,0.2291007786989212,290.6845397949219,291.1499938964844,275.0692749023437,272.6080627441406,286.2558898925781,294.77880859375,290.93463134765625,1.0,0.1643695384263992,0.9369348883628844,0.9369348883628844,1.0,1.0,-0.6166183948516846,0.266849011182785,0.3497693836688995,0.0908018946647644,0.0,0.0,0.1264292597770691,25.94857215881348,25.0,511.6323852539063,-4318.32275390625,40.5346794128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,305.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.21484375,18000.0,0.0,0.0,0.0647566318511962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349471062421798,0.1349535882472992,-6.490404302894604e-06,0.0,6.571974518010393e-05,0.0,0.0,8.030109405517578,0.0,0.0,0.0,0.3362518548965454,4.0,0.0,1.0
826740,293.33575439453125,297.1499938964844,293.1499938964844,0.0060801659710705,-431.0203857421875,299.3058776855469,0.5433365702629089,0.050000000745058,0.0458605587482452,294.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49102783203125,0.5433365702629089,0.050000000745058,0.0482933782041072,293.29595947265625,297.1499938964844,293.1499938964844,0.0131735829636454,-539.29345703125,304.04736328125,0.5433365702629089,0.050000000745058,0.0356693267822265,293.2260131835937,297.1499938964844,293.1499938964844,0.096853069961071,-2341.631103515625,304.163818359375,0.8130125403404236,0.1605684012174606,0.1533214002847671,293.41534423828125,297.1499938964844,293.1499938964844,0.0036513253580778,-1358.6514892578125,296.4359741210937,0.5433365702629089,0.050000000745058,0.2290830016136169,291.52349853515625,291.1499938964844,275.0431213378906,272.5952453613281,286.25408935546875,294.797607421875,291.5687561035156,1.0,0.163962572813034,0.9367081522941588,0.9367081522941588,1.0,1.0,-0.6146976351737976,0.2660415470600128,0.3486561179161072,0.0903820469975471,0.0,0.0,0.0083636185154318,25.83722686767578,25.0,478.4227294921875,-3661.01513671875,40.20952224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.1640625,18000.0,0.0,0.0,0.0685974135994911,0.0,0.0,0.0,0.0,1.0,0.0008337935432791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955181941390037,0.0976801142096519,-0.002161921467632,0.0,6.961765757296234e-05,0.0,0.0,5.782930374145508,0.0,0.0,0.0,0.3317289054393768,4.0,0.0,1.0
826800,293.33575439453125,297.1499938964844,293.1499938964844,0.0060801659710705,-431.0203857421875,299.3058776855469,0.5433365702629089,0.050000000745058,0.0458605587482452,294.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49102783203125,0.5433365702629089,0.050000000745058,0.0482933782041072,293.29595947265625,297.1499938964844,293.1499938964844,0.0131735829636454,-539.29345703125,304.04736328125,0.5433365702629089,0.050000000745058,0.0356693267822265,293.2260131835937,297.1499938964844,293.1499938964844,0.096853069961071,-2341.631103515625,304.163818359375,0.8130125403404236,0.1605684012174606,0.1533214002847671,293.41534423828125,297.1499938964844,293.1499938964844,0.0036513253580778,-1358.6514892578125,296.4359741210937,0.5433365702629089,0.050000000745058,0.2290830016136169,291.52349853515625,291.1499938964844,275.0431213378906,272.5952453613281,286.25408935546875,294.797607421875,291.5687561035156,1.0,0.163962572813034,0.9367081522941588,0.9367081522941588,1.0,1.0,-0.6146976351737976,0.2660415470600128,0.3486561179161072,0.0903820469975471,0.0,0.0,0.0083636185154318,25.83722686767578,25.0,478.4227294921875,-3661.01513671875,40.20952224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.1640625,18000.0,0.0,0.0,0.0685974135994911,0.0,0.0,0.0,0.0,1.0,0.0008337935432791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955181941390037,0.0976801142096519,-0.002161921467632,0.0,6.961765757296234e-05,0.0,0.0,5.782930374145508,0.0,0.0,0.0,0.3317289054393768,4.0,0.0,1.0
826860,293.3375549316406,297.1499938964844,293.1499938964844,0.0060946969315409,-438.49365234375,299.14031982421875,0.5436549186706543,0.050000000745058,0.0458581671118736,294.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.5436549186706543,0.050000000745058,0.0482908599078655,293.3019714355469,297.1499938964844,293.1499938964844,0.0135183855891227,-553.619140625,303.9754333496094,0.5436549186706543,0.050000000745058,0.0356674641370773,293.2256774902344,297.1499938964844,293.1499938964844,0.0988393351435661,-2388.120361328125,304.15509033203125,0.8103682398796082,0.1587131768465042,0.1515718698501587,293.4176025390625,297.1499938964844,293.1499938964844,0.0035826365929096,-1354.3546142578125,296.1849060058594,0.5436549186706543,0.050000000745058,0.2290710359811782,291.2720947265625,291.1499938964844,275.0174865722656,272.58251953125,286.2618103027344,294.83026123046875,290.9456481933594,1.0,0.163594976067543,0.9355904459953308,0.9355904459953308,1.0,1.0,-0.6125755906105042,0.2651333808898926,0.3474422097206116,0.0898990556597709,0.0,0.0,0.0,25.755285263061523,25.0,-1315.20556640625,-0.0,39.89483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,299.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.97265625,18000.0,0.0,0.0,0.0691846832633018,0.0,0.0,0.0,0.0,1.0,0.0085062468424439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001060426729964,0.0689098685979843,-0.0688038244843483,0.0,7.021366036497056e-05,0.0,0.0,3.980257034301758,0.0,0.0,0.0,0.3256832063198089,4.0,0.0,1.0
826920,293.3375549316406,297.1499938964844,293.1499938964844,0.0060946969315409,-438.49365234375,299.14031982421875,0.5436549186706543,0.050000000745058,0.0458581671118736,294.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.5436549186706543,0.050000000745058,0.0482908599078655,293.3019714355469,297.1499938964844,293.1499938964844,0.0135183855891227,-553.619140625,303.9754333496094,0.5436549186706543,0.050000000745058,0.0356674641370773,293.2256774902344,297.1499938964844,293.1499938964844,0.0988393351435661,-2388.120361328125,304.15509033203125,0.8103682398796082,0.1587131768465042,0.1515718698501587,293.4176025390625,297.1499938964844,293.1499938964844,0.0035826365929096,-1354.3546142578125,296.1849060058594,0.5436549186706543,0.050000000745058,0.2290710359811782,291.2720947265625,291.1499938964844,275.0174865722656,272.58251953125,286.2618103027344,294.83026123046875,290.9456481933594,1.0,0.163594976067543,0.9355904459953308,0.9355904459953308,1.0,1.0,-0.6125755906105042,0.2651333808898926,0.3474422097206116,0.0898990556597709,0.0,0.0,0.0,25.755285263061523,25.0,-1315.20556640625,-0.0,39.89483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,299.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.97265625,18000.0,0.0,0.0,0.0691846832633018,0.0,0.0,0.0,0.0,1.0,0.0085062468424439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001060426729964,0.0689098685979843,-0.0688038244843483,0.0,7.021366036497056e-05,0.0,0.0,3.980257034301758,0.0,0.0,0.0,0.3256832063198089,4.0,0.0,1.0
826980,293.33465576171875,297.1499938964844,293.1499938964844,0.0061828284524381,-447.4503479003906,298.8934631347656,0.5439501404762268,0.050000000745058,0.0458559580147266,294.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232971191406,0.5439501404762268,0.050000000745058,0.0482885316014289,293.3056945800781,297.1499938964844,293.1499938964844,0.01366713270545,-560.9874267578125,303.9026184082031,0.5439501404762268,0.050000000745058,0.0356657430529594,293.2239074707031,297.1499938964844,293.1499938964844,0.0996145159006118,-2406.60302734375,304.1541442871094,0.8079631924629211,0.1571519076824188,0.1500143259763717,293.4151306152344,297.1499938964844,293.1499938964844,0.0036426237784326,-1388.343505859375,295.7972412109375,0.5439501404762268,0.050000000745058,0.2290599942207336,290.7884216308594,291.1499938964844,274.9926452636719,272.5699462890625,286.2762145996094,294.87677001953125,291.0432434082031,1.0,0.1632631421089172,0.934472680091858,0.934472680091858,1.0,1.0,-0.6106855273246765,0.2643269896507263,0.3463585078716278,0.0894537568092346,0.0,0.0,0.1166675388813018,25.68002700805664,25.0,614.8029174804688,-4304.7998046875,39.61348724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5031433105469,305.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.365234375,18000.0,0.0,0.0,0.0638668090105056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359714120626449,0.1359779089689254,-6.499462415376911e-06,0.0,6.481669697677717e-05,0.0,0.0,8.103529930114746,0.0,0.0,0.0,0.3363957405090332,4.0,0.0,1.0
827040,293.33465576171875,297.1499938964844,293.1499938964844,0.0061828284524381,-447.4503479003906,298.8934631347656,0.5439501404762268,0.050000000745058,0.0458559580147266,294.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232971191406,0.5439501404762268,0.050000000745058,0.0482885316014289,293.3056945800781,297.1499938964844,293.1499938964844,0.01366713270545,-560.9874267578125,303.9026184082031,0.5439501404762268,0.050000000745058,0.0356657430529594,293.2239074707031,297.1499938964844,293.1499938964844,0.0996145159006118,-2406.60302734375,304.1541442871094,0.8079631924629211,0.1571519076824188,0.1500143259763717,293.4151306152344,297.1499938964844,293.1499938964844,0.0036426237784326,-1388.343505859375,295.7972412109375,0.5439501404762268,0.050000000745058,0.2290599942207336,290.7884216308594,291.1499938964844,274.9926452636719,272.5699462890625,286.2762145996094,294.87677001953125,291.0432434082031,1.0,0.1632631421089172,0.934472680091858,0.934472680091858,1.0,1.0,-0.6106855273246765,0.2643269896507263,0.3463585078716278,0.0894537568092346,0.0,0.0,0.1166675388813018,25.68002700805664,25.0,614.8029174804688,-4304.7998046875,39.61348724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5031433105469,305.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.365234375,18000.0,0.0,0.0,0.0638668090105056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359714120626449,0.1359779089689254,-6.499462415376911e-06,0.0,6.481669697677717e-05,0.0,0.0,8.103529930114746,0.0,0.0,0.0,0.3363957405090332,4.0,0.0,1.0
827100,293.3353881835937,297.1499938964844,293.1499938964844,0.0059908246621489,-428.3702697753906,299.0699157714844,0.5440823435783386,0.050000000745058,0.0458549708127975,294.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.5440823435783386,0.050000000745058,0.0482874922454357,293.30780029296875,297.1499938964844,293.1499938964844,0.0129756145179271,-538.9092407226562,303.88116455078125,0.5440823435783386,0.050000000745058,0.0356649756431579,293.2232360839844,297.1499938964844,293.1499938964844,0.094993345439434,-2307.984130859375,304.16168212890625,0.8068029880523682,0.1563456654548645,0.1492836028337478,293.4162292480469,297.1499938964844,293.1499938964844,0.0035178964026272,-1318.09375,296.08233642578125,0.5440823435783386,0.050000000745058,0.2290550619363784,291.3213195800781,291.1499938964844,274.9805908203125,272.5637512207031,286.27313232421875,294.8808288574219,291.46209716796875,1.0,0.1631098538637161,0.9339138269424438,0.9339138269424438,1.0,1.0,-0.609799325466156,0.2639496624469757,0.3458496332168579,0.0892410278320312,0.0,0.0,0.0504901781678199,25.64600372314453,25.0,695.70654296875,-3966.115478515625,39.48329925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,305.2654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.294921875,18000.0,0.0,0.0,0.066013753414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154268831014633,0.115433394908905,-6.512728759844322e-06,0.0,6.699556251987815e-05,0.0,0.0,6.872696876525879,0.0,0.0,0.0,0.3339758515357971,4.0,0.0,1.0
827160,293.3368530273437,297.1499938964844,293.1499938964844,0.0058886408805847,-419.5422668457031,299.12628173828125,0.5441777110099792,0.050000000745058,0.0458542592823505,294.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5252685546875,0.5441777110099792,0.050000000745058,0.0482867434620857,293.3106384277344,297.1499938964844,293.1499938964844,0.0126751894131302,-529.8014526367188,303.8519897460937,0.5441777110099792,0.050000000745058,0.0356644243001937,293.2229919433594,297.1499938964844,293.1499938964844,0.0928761437535286,-2263.648193359375,304.163330078125,0.8054520487785339,0.1554654240608215,0.1484843343496322,293.4179992675781,297.1499938964844,293.1499938964844,0.0034346529282629,-1279.0274658203125,296.17791748046875,0.5441777110099792,0.050000000745058,0.2290515154600143,291.5516052246094,291.1499938964844,274.96881103515625,272.5576477050781,286.2705383300781,294.8862609863281,291.5856018066406,1.0,0.1629624217748642,0.9340604543685912,0.9340604543685912,1.0,1.0,-0.6088334321975708,0.2635530829429626,0.3452803790569305,0.089024469256401,0.0,0.0,0.0,25.618698120117188,25.0,441.05218505859375,-3581.996826171875,39.351829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0568542480469,304.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18103.830078125,18000.0,0.0,0.0,0.0678999051451683,0.0,0.0,0.0,0.0,1.0,0.0011351214488968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916510298848152,0.0955324918031692,-0.0038814581930637,0.0,6.890977238072082e-05,0.0,0.0,5.648331642150879,0.0,0.0,0.0,0.3313824832439422,4.0,0.0,1.0
827220,293.33856201171875,297.1499938964844,293.1499938964844,0.0059503614902496,-432.7765502929688,298.88592529296875,0.5442984700202942,0.050000000745058,0.0458533652126789,294.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5442984700202942,0.050000000745058,0.0482858009636402,293.3169860839844,297.1499938964844,293.1499938964844,0.0132116647437214,-551.756591796875,303.7662353515625,0.5442984700202942,0.050000000745058,0.0356637276709079,293.2227783203125,297.1499938964844,293.1499938964844,0.0963566303253173,-2342.7490234375,304.15216064453125,0.8024164438247681,0.1536579728126526,0.1467732340097427,293.4203186035156,297.1499938964844,293.1499938964844,0.003382142400369,-1288.5538330078125,295.8079833984375,0.5442984700202942,0.050000000745058,0.2290470451116562,291.1246032714844,291.1499938964844,274.9461975097656,272.54571533203125,286.2645263671875,294.8958740234375,290.7550354003906,1.0,0.162681370973587,0.9343537092208862,0.9343537092208862,1.0,1.0,-0.6067715287208557,0.2627075612545013,0.3440639674663543,0.0885653123259544,0.0,0.0,0.00943458173424,25.5770263671875,25.0,-1454.2647705078125,-0.0,39.08927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,299.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.556640625,18000.0,0.0,0.0,0.067588061094284,0.0,0.0,0.0,0.0,1.0,0.0089041274040937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003085992939304,0.0712931528687477,-0.0709845572710037,0.0,6.859329005237669e-05,0.0,0.0,4.114877223968506,0.0,0.0,0.0,0.3258243203163147,4.0,0.0,1.0
827280,293.33856201171875,297.1499938964844,293.1499938964844,0.0059503614902496,-432.7765502929688,298.88592529296875,0.5442984700202942,0.050000000745058,0.0458533652126789,294.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5442984700202942,0.050000000745058,0.0482858009636402,293.3169860839844,297.1499938964844,293.1499938964844,0.0132116647437214,-551.756591796875,303.7662353515625,0.5442984700202942,0.050000000745058,0.0356637276709079,293.2227783203125,297.1499938964844,293.1499938964844,0.0963566303253173,-2342.7490234375,304.15216064453125,0.8024164438247681,0.1536579728126526,0.1467732340097427,293.4203186035156,297.1499938964844,293.1499938964844,0.003382142400369,-1288.5538330078125,295.8079833984375,0.5442984700202942,0.050000000745058,0.2290470451116562,291.1246032714844,291.1499938964844,274.9461975097656,272.54571533203125,286.2645263671875,294.8958740234375,290.7550354003906,1.0,0.162681370973587,0.9343537092208862,0.9343537092208862,1.0,1.0,-0.6067715287208557,0.2627075612545013,0.3440639674663543,0.0885653123259544,0.0,0.0,0.00943458173424,25.5770263671875,25.0,-1454.2647705078125,-0.0,39.08927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,299.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.556640625,18000.0,0.0,0.0,0.067588061094284,0.0,0.0,0.0,0.0,1.0,0.0089041274040937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003085992939304,0.0712931528687477,-0.0709845572710037,0.0,6.859329005237669e-05,0.0,0.0,4.114877223968506,0.0,0.0,0.0,0.3258243203163147,4.0,0.0,1.0
827340,293.3360290527344,297.1499938964844,293.1499938964844,0.0059646535664796,-433.1009826660156,298.72930908203125,0.5444400310516357,0.050000000745058,0.0458523146808147,294.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5444400310516357,0.050000000745058,0.0482846945524215,293.3206481933594,297.1499938964844,293.1499938964844,0.0130268577486276,-547.7462158203125,303.6897888183594,0.5444400310516357,0.050000000745058,0.0356629118323326,293.2211608886719,297.1499938964844,293.1499938964844,0.0949591547250747,-2314.08447265625,304.1555480957031,0.7997764348983765,0.1521443426609039,0.1452741473913192,293.4185791015625,297.1499938964844,293.1499938964844,0.0034104057122021,-1297.5167236328125,295.56329345703125,0.5444400310516357,0.050000000745058,0.2290417999029159,290.8842468261719,291.1499938964844,274.9250793457031,272.5343017578125,286.2551574707031,294.8981628417969,291.1313781738281,1.0,0.1624208688735962,0.9346469044685364,0.9346469044685364,1.0,1.0,-0.6049625277519226,0.2619673609733581,0.3429951965808868,0.0881618186831474,0.0,0.0,0.1071522906422615,25.53340721130371,25.0,680.1446533203125,-4273.11865234375,38.85262298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,305.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17898.728515625,18000.0,0.0,0.0,0.0633517056703567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353573203086853,0.135363832116127,-6.507065791083733e-06,0.0,6.42939266981557e-05,0.0,0.0,8.075482368469238,0.0,0.0,0.0,0.3363292813301086,4.0,0.0,1.0
827400,293.3360290527344,297.1499938964844,293.1499938964844,0.0059646535664796,-433.1009826660156,298.72930908203125,0.5444400310516357,0.050000000745058,0.0458523146808147,294.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5444400310516357,0.050000000745058,0.0482846945524215,293.3206481933594,297.1499938964844,293.1499938964844,0.0130268577486276,-547.7462158203125,303.6897888183594,0.5444400310516357,0.050000000745058,0.0356629118323326,293.2211608886719,297.1499938964844,293.1499938964844,0.0949591547250747,-2314.08447265625,304.1555480957031,0.7997764348983765,0.1521443426609039,0.1452741473913192,293.4185791015625,297.1499938964844,293.1499938964844,0.0034104057122021,-1297.5167236328125,295.56329345703125,0.5444400310516357,0.050000000745058,0.2290417999029159,290.8842468261719,291.1499938964844,274.9250793457031,272.5343017578125,286.2551574707031,294.8981628417969,291.1313781738281,1.0,0.1624208688735962,0.9346469044685364,0.9346469044685364,1.0,1.0,-0.6049625277519226,0.2619673609733581,0.3429951965808868,0.0881618186831474,0.0,0.0,0.1071522906422615,25.53340721130371,25.0,680.1446533203125,-4273.11865234375,38.85262298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,305.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17898.728515625,18000.0,0.0,0.0,0.0633517056703567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353573203086853,0.135363832116127,-6.507065791083733e-06,0.0,6.42939266981557e-05,0.0,0.0,8.075482368469238,0.0,0.0,0.0,0.3363292813301086,4.0,0.0,1.0
