time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827460,293.3388977050781,297.1499938964844,293.1499938964844,0.0057031321339309,-408.3924865722656,298.9377746582031,0.5445302128791809,0.050000000745058,0.0458516515791416,294.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5437316894531,0.5445302128791809,0.050000000745058,0.0482839941978454,293.326171875,297.1499938964844,293.1499938964844,0.0121895326301455,-520.3062744140625,303.6422424316406,0.5445302128791809,0.050000000745058,0.0356623940169811,293.2205810546875,297.1499938964844,293.1499938964844,0.0891086533665657,-2189.831298828125,304.1628723144531,0.7969971299171448,0.1504591405391693,0.143747940659523,293.42218017578125,297.1499938964844,293.1499938964844,0.0032176340464502,-1199.2967529296875,295.9044494628906,0.5445302128791809,0.050000000745058,0.2290384918451309,291.5649719238281,291.1499938964844,274.9056701660156,272.5234680175781,286.2510070800781,294.90777587890625,291.5902404785156,1.0,0.1621778458356857,0.9349446296691896,0.9349446296691896,1.0,1.0,-0.603124737739563,0.2612115740776062,0.3419131934642792,0.0877610519528389,0.0,0.0,0.0,25.49995422363281,25.0,405.1912841796875,-3529.098876953125,38.624305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,303.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.65234375,18000.0,0.0,0.0,0.0675500035285949,0.0,0.0,0.0,0.0,1.0,0.001321788993664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892028361558914,0.094392605125904,-0.0051897740922868,0.0,6.85546692693606e-05,0.0,0.0,5.575711250305176,0.0,0.0,0.0,0.3311823308467865,4.0,0.0,1.0
827520,293.3388977050781,297.1499938964844,293.1499938964844,0.0057031321339309,-408.3924865722656,298.9377746582031,0.5445302128791809,0.050000000745058,0.0458516515791416,294.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5437316894531,0.5445302128791809,0.050000000745058,0.0482839941978454,293.326171875,297.1499938964844,293.1499938964844,0.0121895326301455,-520.3062744140625,303.6422424316406,0.5445302128791809,0.050000000745058,0.0356623940169811,293.2205810546875,297.1499938964844,293.1499938964844,0.0891086533665657,-2189.831298828125,304.1628723144531,0.7969971299171448,0.1504591405391693,0.143747940659523,293.42218017578125,297.1499938964844,293.1499938964844,0.0032176340464502,-1199.2967529296875,295.9044494628906,0.5445302128791809,0.050000000745058,0.2290384918451309,291.5649719238281,291.1499938964844,274.9056701660156,272.5234680175781,286.2510070800781,294.90777587890625,291.5902404785156,1.0,0.1621778458356857,0.9349446296691896,0.9349446296691896,1.0,1.0,-0.603124737739563,0.2612115740776062,0.3419131934642792,0.0877610519528389,0.0,0.0,0.0,25.49995422363281,25.0,405.1912841796875,-3529.098876953125,38.624305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,303.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.65234375,18000.0,0.0,0.0,0.0675500035285949,0.0,0.0,0.0,0.0,1.0,0.001321788993664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892028361558914,0.094392605125904,-0.0051897740922868,0.0,6.85546692693606e-05,0.0,0.0,5.575711250305176,0.0,0.0,0.0,0.3311823308467865,4.0,0.0,1.0
827580,293.3404541015625,297.1499938964844,293.1499938964844,0.005793965421617,-425.3450622558594,298.6357116699219,0.5445460081100464,0.050000000745058,0.0458515398204326,294.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5445460081100464,0.050000000745058,0.0482838787138462,293.3326110839844,297.1499938964844,293.1499938964844,0.0128185478970408,-547.0971069335938,303.5379333496094,0.5445460081100464,0.050000000745058,0.0356623083353042,293.22052001953125,297.1499938964844,293.1499938964844,0.0935034677386283,-2289.0302734375,304.1503295898437,0.7937884330749512,0.1486851572990417,0.1420581340789795,293.42437744140625,297.1499938964844,293.1499938964844,0.0031745489686727,-1216.459228515625,295.43731689453125,0.5445460081100464,0.050000000745058,0.2290379405021667,291.0074768066406,291.1499938964844,274.8882141113281,272.5133056640625,286.2470397949219,294.9167175292969,290.6262512207031,1.0,0.1619439274072647,0.9352422952651978,0.9352422952651978,1.0,1.0,-0.6010957956314087,0.2603720426559448,0.3407237231731415,0.0873285830020904,0.0,0.0,0.0253761783242225,25.479848861694336,25.0,-1502.43310546875,-1540.390625,38.3904914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,299.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17858.060546875,18000.0,0.0,0.0,0.0665415301918983,0.0,0.0,0.0,0.0,1.0,0.0082098189741373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150439720600843,0.0819650441408157,-0.0669210776686668,0.0,6.753119669156149e-05,0.0,0.0,4.718883514404297,0.0,0.0,0.0,0.328415185213089,4.0,0.0,1.0
827640,293.3404541015625,297.1499938964844,293.1499938964844,0.005793965421617,-425.3450622558594,298.6357116699219,0.5445460081100464,0.050000000745058,0.0458515398204326,294.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5445460081100464,0.050000000745058,0.0482838787138462,293.3326110839844,297.1499938964844,293.1499938964844,0.0128185478970408,-547.0971069335938,303.5379333496094,0.5445460081100464,0.050000000745058,0.0356623083353042,293.22052001953125,297.1499938964844,293.1499938964844,0.0935034677386283,-2289.0302734375,304.1503295898437,0.7937884330749512,0.1486851572990417,0.1420581340789795,293.42437744140625,297.1499938964844,293.1499938964844,0.0031745489686727,-1216.459228515625,295.43731689453125,0.5445460081100464,0.050000000745058,0.2290379405021667,291.0074768066406,291.1499938964844,274.8882141113281,272.5133056640625,286.2470397949219,294.9167175292969,290.6262512207031,1.0,0.1619439274072647,0.9352422952651978,0.9352422952651978,1.0,1.0,-0.6010957956314087,0.2603720426559448,0.3407237231731415,0.0873285830020904,0.0,0.0,0.0253761783242225,25.479848861694336,25.0,-1502.43310546875,-1540.390625,38.3904914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,299.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17858.060546875,18000.0,0.0,0.0,0.0665415301918983,0.0,0.0,0.0,0.0,1.0,0.0082098189741373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150439720600843,0.0819650441408157,-0.0669210776686668,0.0,6.753119669156149e-05,0.0,0.0,4.718883514404297,0.0,0.0,0.0,0.328415185213089,4.0,0.0,1.0
827700,293.3384704589844,297.1499938964844,293.1499938964844,0.0059249345213174,-439.191162109375,298.3676147460937,0.54457026720047,0.050000000745058,0.0458513647317886,294.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48199462890625,0.54457026720047,0.050000000745058,0.0482836924493312,293.3344116210937,297.1499938964844,293.1499938964844,0.0131691992282867,-561.1250610351562,303.4722900390625,0.54457026720047,0.050000000745058,0.0356621704995632,293.2197570800781,297.1499938964844,293.1499938964844,0.0958209186792373,-2340.287353515625,304.1464233398437,0.7923492789268494,0.1479389518499374,0.1412934362888336,293.4227905273437,297.1499938964844,293.1499938964844,0.0032600797712802,-1265.7720947265625,295.014404296875,0.54457026720047,0.050000000745058,0.2290370464324951,290.43878173828125,291.1499938964844,274.8803100585937,272.508544921875,286.2431945800781,294.91729736328125,290.5602722167969,1.0,0.1618313491344452,0.9353911876678468,0.9353911876678468,1.0,1.0,-0.6001763343811035,0.2599912583827972,0.3401850759983063,0.0871345847845077,0.0,0.0,0.1360713541507721,25.46738243103028,25.0,69.1156997680664,-4046.934326171875,38.281436920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635070800781,304.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.916015625,18000.0,0.0,0.0,0.0620358847081661,0.0,0.0,0.0,0.0,1.0,0.0017548270989209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183250769972801,0.1272184252738952,-0.0088933417573571,0.0,6.295853381743655e-05,0.0,0.0,7.520365238189697,0.0,0.0,0.0,0.3346692323684692,4.0,0.0,1.0
827760,293.338134765625,297.1499938964844,293.1499938964844,0.0057572103105485,-419.5762939453125,298.5533447265625,0.5446116328239441,0.050000000745058,0.0458510592579841,294.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8779602050781,0.5446116328239441,0.050000000745058,0.0482833720743656,293.3360290527344,297.1499938964844,293.1499938964844,0.0124290008097887,-535.1027221679688,303.4623107910156,0.5446116328239441,0.050000000745058,0.0356619358062744,293.2189025878906,297.1499938964844,293.1499938964844,0.0906502529978752,-2228.498046875,304.1564636230469,0.7910861372947693,0.1472218185663223,0.1406114250421524,293.42291259765625,297.1499938964844,293.1499938964844,0.0031801902223378,-1208.447509765625,295.3100891113281,0.5446116328239441,0.050000000745058,0.2290355265140533,290.954833984375,291.1499938964844,274.8729553222656,272.5039978027344,286.2403564453125,294.918701171875,291.19195556640625,1.0,0.1617228686809539,0.935542643070221,0.935542643070221,1.0,1.0,-0.5993549823760986,0.259650856256485,0.3397041261196136,0.0869630873203277,0.0,0.0,0.099760316312313,25.45235824584961,25.0,712.854736328125,-4228.86376953125,38.18023300170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,305.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0703125,18000.0,0.0,0.0,0.0633336156606674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339043527841568,0.1339108645915985,-6.511173978651641e-06,0.0,6.427556945709512e-05,0.0,0.0,7.991975784301758,0.0,0.0,0.0,0.336169570684433,4.0,0.0,1.0
827820,293.3412475585937,297.1499938964844,293.1499938964844,0.0055204397067427,-397.2019653320313,298.7452697753906,0.5446351766586304,0.050000000745058,0.0458508878946304,294.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567321777344,0.5446351766586304,0.050000000745058,0.0482831932604312,293.3417358398437,297.1499938964844,293.1499938964844,0.011702973395586,-510.2677001953125,303.4178161621094,0.5446351766586304,0.050000000745058,0.0356618016958236,293.2184753417969,297.1499938964844,293.1499938964844,0.085435926914215,-2117.972412109375,304.1624755859375,0.7882173657417297,0.1455680429935455,0.139115110039711,293.4267272949219,297.1499938964844,293.1499938964844,0.0029995231889188,-1118.699951171875,295.6239318847656,0.5446351766586304,0.050000000745058,0.2290346920490265,291.5747985839844,291.1499938964844,274.8601379394531,272.4955749511719,286.2392272949219,294.9281921386719,291.5953063964844,1.0,0.1615124344825744,0.9358454942703248,0.9358454942703248,1.0,1.0,-0.5975577235221863,0.2589030861854553,0.3386546671390533,0.0865929126739502,0.0,0.0,0.0,25.43287849426269,25.0,381.5195617675781,-3465.767333984375,37.9730110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,303.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.73046875,18000.0,0.0,0.0,0.0676142945885658,0.0,0.0,0.0,0.0,1.0,0.0015301159583032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860873833298683,0.0929550379514694,-0.0068676522932946,0.0,6.861991278128698e-05,0.0,0.0,5.489101409912109,0.0,0.0,0.0,0.3307413458824157,4.0,0.0,1.0
827880,293.3412475585937,297.1499938964844,293.1499938964844,0.0055204397067427,-397.2019653320313,298.7452697753906,0.5446351766586304,0.050000000745058,0.0458508878946304,294.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567321777344,0.5446351766586304,0.050000000745058,0.0482831932604312,293.3417358398437,297.1499938964844,293.1499938964844,0.011702973395586,-510.2677001953125,303.4178161621094,0.5446351766586304,0.050000000745058,0.0356618016958236,293.2184753417969,297.1499938964844,293.1499938964844,0.085435926914215,-2117.972412109375,304.1624755859375,0.7882173657417297,0.1455680429935455,0.139115110039711,293.4267272949219,297.1499938964844,293.1499938964844,0.0029995231889188,-1118.699951171875,295.6239318847656,0.5446351766586304,0.050000000745058,0.2290346920490265,291.5747985839844,291.1499938964844,274.8601379394531,272.4955749511719,286.2392272949219,294.9281921386719,291.5953063964844,1.0,0.1615124344825744,0.9358454942703248,0.9358454942703248,1.0,1.0,-0.5975577235221863,0.2589030861854553,0.3386546671390533,0.0865929126739502,0.0,0.0,0.0,25.43287849426269,25.0,381.5195617675781,-3465.767333984375,37.9730110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,303.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.73046875,18000.0,0.0,0.0,0.0676142945885658,0.0,0.0,0.0,0.0,1.0,0.0015301159583032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860873833298683,0.0929550379514694,-0.0068676522932946,0.0,6.861991278128698e-05,0.0,0.0,5.489101409912109,0.0,0.0,0.0,0.3307413458824157,4.0,0.0,1.0
827940,293.342529296875,297.1499938964844,293.1499938964844,0.0056270891800522,-416.3473205566406,298.3948059082031,0.5446010828018188,0.050000000745058,0.0458511486649513,294.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.5446010828018188,0.050000000745058,0.0482834689319133,293.34796142578125,297.1499938964844,293.1499938964844,0.0123602384701371,-539.9000244140625,303.2928771972656,0.5446010828018188,0.050000000745058,0.03566200658679,293.2184143066406,297.1499938964844,293.1499938964844,0.0903725028038024,-2228.97412109375,304.149169921875,0.7849642634391785,0.1438458263874054,0.1374673098325729,293.4286499023437,297.1499938964844,293.1499938964844,0.0029597484972327,-1138.6044921875,295.0807800292969,0.5446010828018188,0.050000000745058,0.2290359884500503,290.9261474609375,291.1499938964844,274.8500061035156,272.4881591796875,286.2381591796875,294.9363708496094,290.54522705078125,1.0,0.1613058894872665,0.9361483454704284,0.9361483454704284,1.0,1.0,-0.5955826640129089,0.2580795288085937,0.3375031054019928,0.0861886516213417,0.0,0.0,0.0366483405232429,25.42343521118164,25.0,-1457.27587890625,-2627.17578125,37.75830459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,299.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17712.9921875,18000.0,0.0,0.0,0.0659532994031906,0.0,0.0,0.0,0.0,1.0,0.0068429079838097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391714498400688,0.0971668735146522,-0.0579954273998737,0.0,6.693421164527535e-05,0.0,0.0,5.602295398712158,0.0,0.0,0.0,0.3308050036430359,4.0,0.0,1.0
828000,293.342529296875,297.1499938964844,293.1499938964844,0.0056270891800522,-416.3473205566406,298.3948059082031,0.5446010828018188,0.050000000745058,0.0458511486649513,294.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.5446010828018188,0.050000000745058,0.0482834689319133,293.34796142578125,297.1499938964844,293.1499938964844,0.0123602384701371,-539.9000244140625,303.2928771972656,0.5446010828018188,0.050000000745058,0.03566200658679,293.2184143066406,297.1499938964844,293.1499938964844,0.0903725028038024,-2228.97412109375,304.149169921875,0.7849642634391785,0.1438458263874054,0.1374673098325729,293.4286499023437,297.1499938964844,293.1499938964844,0.0029597484972327,-1138.6044921875,295.0807800292969,0.5446010828018188,0.050000000745058,0.2290359884500503,290.9261474609375,291.1499938964844,274.8500061035156,272.4881591796875,286.2381591796875,294.9363708496094,290.54522705078125,1.0,0.1613058894872665,0.9361483454704284,0.9361483454704284,1.0,1.0,-0.5955826640129089,0.2580795288085937,0.3375031054019928,0.0861886516213417,0.0,0.0,0.0366483405232429,25.42343521118164,25.0,-1457.27587890625,-2627.17578125,37.75830459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,299.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17712.9921875,18000.0,0.0,0.0,0.0659532994031906,0.0,0.0,0.0,0.0,1.0,0.0068429079838097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391714498400688,0.0971668735146522,-0.0579954273998737,0.0,6.693421164527535e-05,0.0,0.0,5.602295398712158,0.0,0.0,0.0,0.3308050036430359,4.0,0.0,1.0
828060,293.3402404785156,297.1499938964844,293.1499938964844,0.0055606188252568,-406.8631286621094,298.3656005859375,0.5446316003799438,0.050000000745058,0.0458509288728237,294.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216003417969,0.5446316003799438,0.050000000745058,0.0482832379639148,293.3510437011719,297.1499938964844,293.1499938964844,0.0118688801303505,-522.96923828125,303.2204895019531,0.5446316003799438,0.050000000745058,0.0356618352234363,293.2167663574219,297.1499938964844,293.1499938964844,0.0866753458976745,-2149.927978515625,304.1568908691406,0.7822871804237366,0.1424432098865509,0.136081650853157,293.4272155761719,297.1499938964844,293.1499938964844,0.0029525808058679,-1121.2158203125,295.03692626953125,0.5446316003799438,0.050000000745058,0.229034885764122,290.9986267089844,291.1499938964844,274.8423767089844,272.48126220703125,286.2348022460937,294.9379272460937,291.2294921875,1.0,0.1611084789037704,0.93645578622818,0.93645578622818,1.0,1.0,-0.5939175486564636,0.2573838829994201,0.3365336954593658,0.0858547762036323,0.0,0.0,0.0947217047214508,25.403823852539062,25.0,730.87744140625,-4189.578125,37.566200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231201171875,305.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.357421875,18000.0,0.0,0.0,0.0634616985917091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325386613607406,0.1325451880693435,-6.512945674330695e-06,0.0,6.44055544398725e-05,0.0,0.0,7.910933017730713,0.0,0.0,0.0,0.3360311985015869,4.0,0.0,1.0
828120,293.3402404785156,297.1499938964844,293.1499938964844,0.0055606188252568,-406.8631286621094,298.3656005859375,0.5446316003799438,0.050000000745058,0.0458509288728237,294.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216003417969,0.5446316003799438,0.050000000745058,0.0482832379639148,293.3510437011719,297.1499938964844,293.1499938964844,0.0118688801303505,-522.96923828125,303.2204895019531,0.5446316003799438,0.050000000745058,0.0356618352234363,293.2167663574219,297.1499938964844,293.1499938964844,0.0866753458976745,-2149.927978515625,304.1568908691406,0.7822871804237366,0.1424432098865509,0.136081650853157,293.4272155761719,297.1499938964844,293.1499938964844,0.0029525808058679,-1121.2158203125,295.03692626953125,0.5446316003799438,0.050000000745058,0.229034885764122,290.9986267089844,291.1499938964844,274.8423767089844,272.48126220703125,286.2348022460937,294.9379272460937,291.2294921875,1.0,0.1611084789037704,0.93645578622818,0.93645578622818,1.0,1.0,-0.5939175486564636,0.2573838829994201,0.3365336954593658,0.0858547762036323,0.0,0.0,0.0947217047214508,25.403823852539062,25.0,730.87744140625,-4189.578125,37.566200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231201171875,305.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.357421875,18000.0,0.0,0.0,0.0634616985917091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325386613607406,0.1325451880693435,-6.512945674330695e-06,0.0,6.44055544398725e-05,0.0,0.0,7.910933017730713,0.0,0.0,0.0,0.3360311985015869,4.0,0.0,1.0
828180,293.3434143066406,297.1499938964844,293.1499938964844,0.0053404443897306,-385.9433898925781,298.5509338378906,0.5446234941482544,0.050000000745058,0.045850995928049,294.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5673217773437,0.5446234941482544,0.050000000745058,0.0482833087444305,293.35675048828125,297.1499938964844,293.1499938964844,0.0112180141732096,-499.6432189941406,303.1800231933594,0.5446234941482544,0.050000000745058,0.0356618873775005,293.21636962890625,297.1499938964844,293.1499938964844,0.0818646326661109,-2048.350341796875,304.1621398925781,0.7794189453125,0.1408344507217407,0.1346291899681091,293.4310913085937,297.1499938964844,293.1499938964844,0.0027803243137896,-1037.2767333984375,295.3392944335937,0.5446234941482544,0.050000000745058,0.2290352284908294,291.583740234375,291.1499938964844,274.8368530273437,272.4742736816406,286.2369079589844,294.9470520019531,291.602294921875,1.0,0.1609182059764862,0.9367632269859314,0.9367632269859314,1.0,1.0,-0.5921751260757446,0.2566508650779724,0.3355242609977722,0.0855161845684051,0.0,0.0,0.0,25.391435623168945,25.0,369.15283203125,-3330.6611328125,37.37407302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,303.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.96484375,18000.0,0.0,0.0,0.0677227303385734,0.0,0.0,0.0,0.0,1.0,0.001964418683201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782371386885643,0.0892875492572784,-0.0110504077747464,0.0,6.872996164020151e-05,0.0,0.0,5.27129602432251,0.0,0.0,0.0,0.3297479450702667,4.0,0.0,1.0
828240,293.3434143066406,297.1499938964844,293.1499938964844,0.0053404443897306,-385.9433898925781,298.5509338378906,0.5446234941482544,0.050000000745058,0.045850995928049,294.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5673217773437,0.5446234941482544,0.050000000745058,0.0482833087444305,293.35675048828125,297.1499938964844,293.1499938964844,0.0112180141732096,-499.6432189941406,303.1800231933594,0.5446234941482544,0.050000000745058,0.0356618873775005,293.21636962890625,297.1499938964844,293.1499938964844,0.0818646326661109,-2048.350341796875,304.1621398925781,0.7794189453125,0.1408344507217407,0.1346291899681091,293.4310913085937,297.1499938964844,293.1499938964844,0.0027803243137896,-1037.2767333984375,295.3392944335937,0.5446234941482544,0.050000000745058,0.2290352284908294,291.583740234375,291.1499938964844,274.8368530273437,272.4742736816406,286.2369079589844,294.9470520019531,291.602294921875,1.0,0.1609182059764862,0.9367632269859314,0.9367632269859314,1.0,1.0,-0.5921751260757446,0.2566508650779724,0.3355242609977722,0.0855161845684051,0.0,0.0,0.0,25.391435623168945,25.0,369.15283203125,-3330.6611328125,37.37407302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,303.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.96484375,18000.0,0.0,0.0,0.0677227303385734,0.0,0.0,0.0,0.0,1.0,0.001964418683201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782371386885643,0.0892875492572784,-0.0110504077747464,0.0,6.872996164020151e-05,0.0,0.0,5.27129602432251,0.0,0.0,0.0,0.3297479450702667,4.0,0.0,1.0
828300,293.3448791503906,297.1499938964844,293.1499938964844,0.0053180041722953,-386.0473327636719,298.4952392578125,0.5445936918258667,0.050000000745058,0.0458512194454669,294.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5547790527344,0.5445936918258667,0.050000000745058,0.0482835434377193,293.36004638671875,297.1499938964844,293.1499938964844,0.0112237250432372,-501.7316589355469,303.1329345703125,0.5445936918258667,0.050000000745058,0.0356620624661445,293.2164611816406,297.1499938964844,293.1499938964844,0.0819775983691215,-2052.468017578125,304.1596374511719,0.777794361114502,0.1399743407964706,0.1338245123624801,293.432861328125,297.1499938964844,293.1499938964844,0.0027308901771903,-1022.9379272460938,295.2569885253906,0.5445936918258667,0.050000000745058,0.229036346077919,291.54034423828125,291.1499938964844,274.8348388671875,272.47076416015625,286.2382507324219,294.9516906738281,291.3960266113281,1.0,0.1608234047889709,0.9369168877601624,0.9369168877601624,1.0,1.0,-0.5912115573883057,0.2562442123889923,0.3349673748016357,0.0853309780359268,0.0,0.0,0.0,25.389636993408203,25.0,-672.6529541015625,-133.0262908935547,37.27320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,299.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.55078125,18000.0,0.0,0.0,0.0686026439070701,0.0,0.0,0.0,0.0,1.0,0.0074861566536128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012686391128227,0.0638913363218307,-0.0626226961612701,0.0,6.962296174606308e-05,0.0,0.0,3.700130462646485,0.0,0.0,0.0,0.3255951702594757,4.0,0.0,1.0
828360,293.34442138671875,297.1499938964844,293.1499938964844,0.0054539502598345,-406.2318420410156,298.1619567871094,0.5445662140846252,0.050000000745058,0.0458514280617237,294.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793701171875,0.5445662140846252,0.050000000745058,0.0482837632298469,293.3626708984375,297.1499938964844,293.1499938964844,0.0118647906929254,-530.7682495117188,303.0331420898437,0.5445662140846252,0.050000000745058,0.0356622226536273,293.21630859375,297.1499938964844,293.1499938964844,0.0871018469333648,-2165.646484375,304.14849853515625,0.7761871814727783,0.1391671150922775,0.1330288052558899,293.4327392578125,297.1499938964844,293.1499938964844,0.0027393368072807,-1056.498779296875,294.7359313964844,0.5445662140846252,0.050000000745058,0.2290373891592025,290.8722839355469,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.9544982910156,290.4965515136719,1.0,0.1607291102409362,0.9384813904762268,0.9384813904762268,1.0,1.0,-0.5902585983276367,0.2558672428131103,0.334391325712204,0.0851757451891899,0.0,0.0,0.043776661157608,25.38751792907715,25.0,-1391.7227783203125,-3028.6953125,37.17327499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,299.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17632.533203125,18000.0,0.0,0.0,0.065455786883831,0.0,0.0,0.0,0.0,1.0,0.0058560110628604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570564679801464,0.1076734960079193,-0.0506170280277729,0.0,6.642930384259671e-05,0.0,0.0,6.221969127655029,0.0,0.0,0.0,0.3322642743587494,4.0,0.0,1.0
828420,293.3420715332031,297.1499938964844,293.1499938964844,0.0053723291493952,-394.6798706054688,298.1695251464844,0.5445823073387146,0.050000000745058,0.0458513163030147,294.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.5445823073387146,0.050000000745058,0.0482836440205574,293.3653259277344,297.1499938964844,293.1499938964844,0.0113361850380897,-510.9904479980469,302.9651794433594,0.5445823073387146,0.050000000745058,0.0356621332466602,293.214599609375,297.1499938964844,293.1499938964844,0.0829531773924827,-2076.833984375,304.15704345703125,0.7735810875892639,0.13782799243927,0.1317046582698822,293.4312438964844,297.1499938964844,293.1499938964844,0.0027267066761851,-1035.080810546875,294.7492370605469,0.5445823073387146,0.050000000745058,0.2290368229150772,291.0244445800781,291.1499938964844,274.8314819335937,272.46014404296875,286.23541259765625,294.9555358886719,291.2525939941406,1.0,0.1605472713708877,0.9416103959083556,0.9416103959083556,1.0,1.0,-0.5886683464050293,0.2552455067634582,0.3334228098392486,0.0849393010139465,0.0,0.0,0.0913324281573295,25.37185478210449,25.0,744.2923583984375,-4159.66357421875,36.99480819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,305.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.474609375,18000.0,0.0,0.0,0.0633759647607803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314865946769714,0.1314931064844131,-6.514098458865192e-06,0.0,6.43185485387221e-05,0.0,0.0,7.848255634307861,0.0,0.0,0.0,0.3358962535858154,4.0,0.0,1.0
828480,293.3420715332031,297.1499938964844,293.1499938964844,0.0053723291493952,-394.6798706054688,298.1695251464844,0.5445823073387146,0.050000000745058,0.0458513163030147,294.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.5445823073387146,0.050000000745058,0.0482836440205574,293.3653259277344,297.1499938964844,293.1499938964844,0.0113361850380897,-510.9904479980469,302.9651794433594,0.5445823073387146,0.050000000745058,0.0356621332466602,293.214599609375,297.1499938964844,293.1499938964844,0.0829531773924827,-2076.833984375,304.15704345703125,0.7735810875892639,0.13782799243927,0.1317046582698822,293.4312438964844,297.1499938964844,293.1499938964844,0.0027267066761851,-1035.080810546875,294.7492370605469,0.5445823073387146,0.050000000745058,0.2290368229150772,291.0244445800781,291.1499938964844,274.8314819335937,272.46014404296875,286.23541259765625,294.9555358886719,291.2525939941406,1.0,0.1605472713708877,0.9416103959083556,0.9416103959083556,1.0,1.0,-0.5886683464050293,0.2552455067634582,0.3334228098392486,0.0849393010139465,0.0,0.0,0.0913324281573295,25.37185478210449,25.0,744.2923583984375,-4159.66357421875,36.99480819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,305.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.474609375,18000.0,0.0,0.0,0.0633759647607803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314865946769714,0.1314931064844131,-6.514098458865192e-06,0.0,6.43185485387221e-05,0.0,0.0,7.848255634307861,0.0,0.0,0.0,0.3358962535858154,4.0,0.0,1.0
828540,293.3453063964844,297.1499938964844,293.1499938964844,0.0051630921661853,-374.6239929199219,298.3557434082031,0.5445607304573059,0.050000000745058,0.0458514802157878,294.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5445607304573059,0.050000000745058,0.0482838191092014,293.37091064453125,297.1499938964844,293.1499938964844,0.0107385031878948,-488.4708557128906,302.9301452636719,0.5445607304573059,0.050000000745058,0.0356622636318206,293.2142333984375,297.1499938964844,293.1499938964844,0.078396089375019,-1981.1224365234373,304.1618347167969,0.7707690000534058,0.136271521449089,0.130303218960762,293.4351501464844,297.1499938964844,293.1499938964844,0.0025599196087569,-955.1046752929688,295.0518493652344,0.5445607304573059,0.050000000745058,0.2290376424789428,291.5927429199219,291.1499938964844,274.8312683105469,272.4529724121094,286.2381896972656,294.9642028808594,291.6107482910156,1.0,0.160370796918869,0.9447393417358398,0.9447393417358398,1.0,1.0,-0.586988091468811,0.2545799612998962,0.3324081301689148,0.0846925973892211,0.0,0.0,0.0,25.36309814453125,25.0,362.1150512695313,-3186.871826171875,36.81465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194641113281,303.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18191.09765625,18000.0,0.0,0.0,0.0675638765096664,0.0,0.0,0.0,0.0,1.0,0.0023955171927809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698702782392501,0.0858245640993118,-0.0159542895853519,0.0,6.856874824734405e-05,0.0,0.0,5.05979061126709,0.0,0.0,0.0,0.3291990160942077,4.0,0.0,1.0
828600,293.3453063964844,297.1499938964844,293.1499938964844,0.0051630921661853,-374.6239929199219,298.3557434082031,0.5445607304573059,0.050000000745058,0.0458514802157878,294.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5445607304573059,0.050000000745058,0.0482838191092014,293.37091064453125,297.1499938964844,293.1499938964844,0.0107385031878948,-488.4708557128906,302.9301452636719,0.5445607304573059,0.050000000745058,0.0356622636318206,293.2142333984375,297.1499938964844,293.1499938964844,0.078396089375019,-1981.1224365234373,304.1618347167969,0.7707690000534058,0.136271521449089,0.130303218960762,293.4351501464844,297.1499938964844,293.1499938964844,0.0025599196087569,-955.1046752929688,295.0518493652344,0.5445607304573059,0.050000000745058,0.2290376424789428,291.5927429199219,291.1499938964844,274.8312683105469,272.4529724121094,286.2381896972656,294.9642028808594,291.6107482910156,1.0,0.160370796918869,0.9447393417358398,0.9447393417358398,1.0,1.0,-0.586988091468811,0.2545799612998962,0.3324081301689148,0.0846925973892211,0.0,0.0,0.0,25.36309814453125,25.0,362.1150512695313,-3186.871826171875,36.81465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194641113281,303.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18191.09765625,18000.0,0.0,0.0,0.0675638765096664,0.0,0.0,0.0,0.0,1.0,0.0023955171927809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698702782392501,0.0858245640993118,-0.0159542895853519,0.0,6.856874824734405e-05,0.0,0.0,5.05979061126709,0.0,0.0,0.0,0.3291990160942077,4.0,0.0,1.0
828660,293.3460693359375,297.1499938964844,293.1499938964844,0.0052783382125198,-395.4300842285156,297.934326171875,0.5444940328598022,0.050000000745058,0.0458519868552684,294.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434814453125,0.5444940328598022,0.050000000745058,0.0482843481004238,293.3764953613281,297.1499938964844,293.1499938964844,0.011355279944837,-520.2843627929688,302.7604675292969,0.5444940328598022,0.050000000745058,0.035662654787302,293.2141418457031,297.1499938964844,293.1499938964844,0.0838023871183395,-2101.588623046875,304.1480407714844,0.7676033973693848,0.1346622109413147,0.1287541687488556,293.4364929199219,297.1499938964844,293.1499938964844,0.0025148643180727,-971.5348510742188,294.39794921875,0.5444940328598022,0.050000000745058,0.2290401607751846,290.8358154296875,291.1499938964844,274.8324890136719,272.44580078125,286.24267578125,294.970947265625,290.4659118652344,1.0,0.1601940840482711,0.9435384273529052,0.9435384273529052,1.0,1.0,-0.5851337909698486,0.253758817911148,0.3313750028610229,0.0843400582671165,0.0,0.0,0.0481201373040676,25.362016677856445,25.0,-1341.1048583984375,-3210.218017578125,36.62513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,299.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17601.794921875,18000.0,0.0,0.0,0.0647731199860572,0.0,0.0,0.0,0.0,1.0,0.0053253727965056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672103986144065,0.1135377511382103,-0.0463273525238037,0.0,6.573648715857416e-05,0.0,0.0,6.573339939117432,0.0,0.0,0.0,0.332929253578186,4.0,0.0,1.0
828720,293.3460693359375,297.1499938964844,293.1499938964844,0.0052783382125198,-395.4300842285156,297.934326171875,0.5444940328598022,0.050000000745058,0.0458519868552684,294.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434814453125,0.5444940328598022,0.050000000745058,0.0482843481004238,293.3764953613281,297.1499938964844,293.1499938964844,0.011355279944837,-520.2843627929688,302.7604675292969,0.5444940328598022,0.050000000745058,0.035662654787302,293.2141418457031,297.1499938964844,293.1499938964844,0.0838023871183395,-2101.588623046875,304.1480407714844,0.7676033973693848,0.1346622109413147,0.1287541687488556,293.4364929199219,297.1499938964844,293.1499938964844,0.0025148643180727,-971.5348510742188,294.39794921875,0.5444940328598022,0.050000000745058,0.2290401607751846,290.8358154296875,291.1499938964844,274.8324890136719,272.44580078125,286.24267578125,294.970947265625,290.4659118652344,1.0,0.1601940840482711,0.9435384273529052,0.9435384273529052,1.0,1.0,-0.5851337909698486,0.253758817911148,0.3313750028610229,0.0843400582671165,0.0,0.0,0.0481201373040676,25.362016677856445,25.0,-1341.1048583984375,-3210.218017578125,36.62513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,299.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17601.794921875,18000.0,0.0,0.0,0.0647731199860572,0.0,0.0,0.0,0.0,1.0,0.0053253727965056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672103986144065,0.1135377511382103,-0.0463273525238037,0.0,6.573648715857416e-05,0.0,0.0,6.573339939117432,0.0,0.0,0.0,0.332929253578186,4.0,0.0,1.0
828780,293.3435363769531,297.1499938964844,293.1499938964844,0.0051900972612202,-382.794677734375,297.9682922363281,0.5445066690444946,0.050000000745058,0.0458518974483013,294.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633483886719,0.5445066690444946,0.050000000745058,0.0482842549681663,293.3786926269531,297.1499938964844,293.1499938964844,0.0108246598392724,-498.9104309082031,302.6974792480469,0.5445066690444946,0.050000000745058,0.0356625877320766,293.2123718261719,297.1499938964844,293.1499938964844,0.0794255957007408,-2008.083984375,304.1570129394531,0.7651048898696899,0.1333921402692794,0.1274950057268142,293.4348449707031,297.1499938964844,293.1499938964844,0.002501314971596,-949.3077392578124,294.4518127441406,0.5445066690444946,0.050000000745058,0.2290397137403488,291.0394897460937,291.1499938964844,274.8349609375,272.4385986328125,286.2449645996094,294.97137451171875,291.2678527832031,1.0,0.160023808479309,0.9423375129699708,0.9423375129699708,1.0,1.0,-0.5836217999458313,0.2530743479728699,0.3305474519729614,0.0840658769011497,0.0,0.0,0.0890268087387085,25.348133087158203,25.0,757.5411376953125,-4136.38134765625,36.45820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,305.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.251953125,18000.0,0.0,0.0,0.0629306212067604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307504028081894,0.1307569146156311,-6.514591859740904e-06,0.0,6.386658060364425e-05,0.0,0.0,7.804031372070312,0.0,0.0,0.0,0.3358079195022583,4.0,0.0,1.0
828840,293.3435363769531,297.1499938964844,293.1499938964844,0.0051900972612202,-382.794677734375,297.9682922363281,0.5445066690444946,0.050000000745058,0.0458518974483013,294.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633483886719,0.5445066690444946,0.050000000745058,0.0482842549681663,293.3786926269531,297.1499938964844,293.1499938964844,0.0108246598392724,-498.9104309082031,302.6974792480469,0.5445066690444946,0.050000000745058,0.0356625877320766,293.2123718261719,297.1499938964844,293.1499938964844,0.0794255957007408,-2008.083984375,304.1570129394531,0.7651048898696899,0.1333921402692794,0.1274950057268142,293.4348449707031,297.1499938964844,293.1499938964844,0.002501314971596,-949.3077392578124,294.4518127441406,0.5445066690444946,0.050000000745058,0.2290397137403488,291.0394897460937,291.1499938964844,274.8349609375,272.4385986328125,286.2449645996094,294.97137451171875,291.2678527832031,1.0,0.160023808479309,0.9423375129699708,0.9423375129699708,1.0,1.0,-0.5836217999458313,0.2530743479728699,0.3305474519729614,0.0840658769011497,0.0,0.0,0.0890268087387085,25.348133087158203,25.0,757.5411376953125,-4136.38134765625,36.45820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,305.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.251953125,18000.0,0.0,0.0,0.0629306212067604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307504028081894,0.1307569146156311,-6.514591859740904e-06,0.0,6.386658060364425e-05,0.0,0.0,7.804031372070312,0.0,0.0,0.0,0.3358079195022583,4.0,0.0,1.0
828900,293.34503173828125,297.1499938964844,293.1499938964844,0.005056794732809,-369.1419982910156,298.12872314453125,0.5445061326026917,0.050000000745058,0.0458519011735916,294.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.5445061326026917,0.050000000745058,0.0482842624187469,293.3810729980469,297.1499938964844,293.1499938964844,0.0104395048692822,-482.9896240234375,302.6993408203125,0.5445061326026917,0.050000000745058,0.0356625914573669,293.2120056152344,297.1499938964844,293.1499938964844,0.0763656497001648,-1943.4891357421875,304.1612243652344,0.7638387680053711,0.1326786279678344,0.1268616169691085,293.4366455078125,297.1499938964844,293.1499938964844,0.0024039554409682,-900.306884765625,294.7077941894531,0.5445061326026917,0.050000000745058,0.2290397435426712,291.4569702148437,291.1499938964844,274.83660888671875,272.4349975585937,286.2484436035156,294.9750366210937,291.5555419921875,1.0,0.1599410027265548,0.9417370557785034,0.9417370557785034,1.0,1.0,-0.5828617215156555,0.2527282536029815,0.3301334977149963,0.0839328169822692,0.0,0.0,0.025092463940382,25.34259796142578,25.0,634.564208984375,-3722.4375,36.37592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893859863281,304.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.783203125,18000.0,0.0,0.0,0.0652011781930923,0.0,0.0,0.0,0.0,1.0,0.0002361315418966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040628254413604,0.1042882427573204,-0.0002254208229715,0.0,6.61709054838866e-05,0.0,0.0,6.191849708557129,0.0,0.0,0.0,0.3326320648193359,4.0,0.0,1.0
828960,293.3468017578125,297.1499938964844,293.1499938964844,0.0049882801249623,-363.2350463867188,298.160888671875,0.5444819927215576,0.050000000745058,0.0458520874381065,294.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5878601074219,0.5444819927215576,0.050000000745058,0.0482844524085521,293.38409423828125,297.1499938964844,293.1499938964844,0.0102667463943362,-476.7530822753906,302.6695861816406,0.5444819927215576,0.050000000745058,0.0356627330183982,293.21197509765625,297.1499938964844,293.1499938964844,0.0750285312533378,-1916.3304443359373,304.1615905761719,0.7623925805091858,0.131895512342453,0.126152217388153,293.438720703125,297.1499938964844,293.1499938964844,0.0023382888175547,-872.2506713867188,294.7633361816406,0.5444819927215576,0.050000000745058,0.2290406674146652,291.603271484375,291.1499938964844,274.8385009765625,272.4313659667969,286.2523498535156,294.9795227050781,291.6217346191406,1.0,0.1598580628633499,0.9412472248077391,0.9412472248077391,1.0,1.0,-0.5820121765136719,0.2523452639579773,0.3296668827533722,0.0837860479950904,0.0,0.0,0.0,25.34108161926269,25.0,359.0886535644531,-3048.43603515625,36.28871536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,303.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18208.427734375,18000.0,0.0,0.0,0.0670533329248428,0.0,0.0,0.0,0.0,1.0,0.0027777238283306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.062187310308218,0.0829001516103744,-0.0207128431648015,0.0,6.80506054777652e-05,0.0,0.0,4.88077974319458,0.0,0.0,0.0,0.3287542462348938,4.0,0.0,1.0
829020,293.3473205566406,297.1499938964844,293.1499938964844,0.005101959221065,-384.1250305175781,297.7117614746094,0.5444135069847107,0.050000000745058,0.0458526015281677,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9206848144531,0.5444135069847107,0.050000000745058,0.048285000026226,293.38934326171875,297.1499938964844,293.1499938964844,0.0108429435640573,-508.68701171875,302.4764709472656,0.5444135069847107,0.050000000745058,0.0356631353497505,293.2118530273437,297.1499938964844,293.1499938964844,0.0805209726095199,-2037.9296875,304.1477966308594,0.7593274116516113,0.1303481012582779,0.1246590390801429,293.4398498535156,297.1499938964844,293.1499938964844,0.002287175739184,-884.4317626953125,294.0661926269531,0.5444135069847107,0.050000000745058,0.2290432453155517,290.8134460449219,291.1499938964844,274.8429870605469,272.42413330078125,286.2586669921875,294.9855651855469,290.44879150390625,1.0,0.1596913635730743,0.9402676224708556,0.9402676224708556,1.0,1.0,-0.5802250504493713,0.2515390515327453,0.3286859691143036,0.0834829807281494,0.0,0.0,0.0499218627810478,25.341476440429688,25.0,-1313.24951171875,-3272.297119140625,36.10930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,299.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17592.888671875,18000.0,0.0,0.0,0.0638601779937744,0.0,0.0,0.0,0.0,1.0,0.0051578301936388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711411759257316,0.1160691156983375,-0.0449279434978961,0.0,6.480996671598405e-05,0.0,0.0,6.7259626388549805,0.0,0.0,0.0,0.3331564664840698,4.0,0.0,1.0
829080,293.3473205566406,297.1499938964844,293.1499938964844,0.005101959221065,-384.1250305175781,297.7117614746094,0.5444135069847107,0.050000000745058,0.0458526015281677,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9206848144531,0.5444135069847107,0.050000000745058,0.048285000026226,293.38934326171875,297.1499938964844,293.1499938964844,0.0108429435640573,-508.68701171875,302.4764709472656,0.5444135069847107,0.050000000745058,0.0356631353497505,293.2118530273437,297.1499938964844,293.1499938964844,0.0805209726095199,-2037.9296875,304.1477966308594,0.7593274116516113,0.1303481012582779,0.1246590390801429,293.4398498535156,297.1499938964844,293.1499938964844,0.002287175739184,-884.4317626953125,294.0661926269531,0.5444135069847107,0.050000000745058,0.2290432453155517,290.8134460449219,291.1499938964844,274.8429870605469,272.42413330078125,286.2586669921875,294.9855651855469,290.44879150390625,1.0,0.1596913635730743,0.9402676224708556,0.9402676224708556,1.0,1.0,-0.5802250504493713,0.2515390515327453,0.3286859691143036,0.0834829807281494,0.0,0.0,0.0499218627810478,25.341476440429688,25.0,-1313.24951171875,-3272.297119140625,36.10930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,299.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17592.888671875,18000.0,0.0,0.0,0.0638601779937744,0.0,0.0,0.0,0.0,1.0,0.0051578301936388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711411759257316,0.1160691156983375,-0.0449279434978961,0.0,6.480996671598405e-05,0.0,0.0,6.7259626388549805,0.0,0.0,0.0,0.3331564664840698,4.0,0.0,1.0
829140,293.3445739746094,297.1499938964844,293.1499938964844,0.0050132828764617,-371.1533203125,297.7632751464844,0.5444289445877075,0.050000000745058,0.045852493494749,294.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.5444289445877075,0.050000000745058,0.0482848808169364,293.3904113769531,297.1499938964844,293.1499938964844,0.0103367920964956,-486.7708435058594,302.4200439453125,0.5444289445877075,0.050000000745058,0.0356630496680736,293.21002197265625,297.1499938964844,293.1499938964844,0.0760810896754264,-1943.4927978515625,304.1568908691406,0.7569647431373596,0.1291539222002029,0.1234694048762321,293.4379272460937,297.1499938964844,293.1499938964844,0.0022760869469493,-863.7384643554688,294.1465148925781,0.5444289445877075,0.050000000745058,0.2290426939725875,291.0462646484375,291.1499938964844,274.8482360839844,272.4169311523437,286.26226806640625,294.9853515625,291.2767028808594,1.0,0.1595307439565658,0.9392879605293274,0.9392879605293274,1.0,1.0,-0.5787962675094604,0.2508779466152191,0.3279183208942413,0.083265908062458,0.0,0.0,0.0872612968087196,25.32827377319336,25.0,769.006103515625,-4114.8232421875,35.9530143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,305.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.650390625,18000.0,0.0,0.0,0.062128085643053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300937682390213,0.130100280046463,-6.514235337817809e-06,0.0,6.305210990831256e-05,0.0,0.0,7.763654708862305,0.0,0.0,0.0,0.3357393443584442,4.0,0.0,1.0
829200,293.3445739746094,297.1499938964844,293.1499938964844,0.0050132828764617,-371.1533203125,297.7632751464844,0.5444289445877075,0.050000000745058,0.045852493494749,294.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.5444289445877075,0.050000000745058,0.0482848808169364,293.3904113769531,297.1499938964844,293.1499938964844,0.0103367920964956,-486.7708435058594,302.4200439453125,0.5444289445877075,0.050000000745058,0.0356630496680736,293.21002197265625,297.1499938964844,293.1499938964844,0.0760810896754264,-1943.4927978515625,304.1568908691406,0.7569647431373596,0.1291539222002029,0.1234694048762321,293.4379272460937,297.1499938964844,293.1499938964844,0.0022760869469493,-863.7384643554688,294.1465148925781,0.5444289445877075,0.050000000745058,0.2290426939725875,291.0462646484375,291.1499938964844,274.8482360839844,272.4169311523437,286.26226806640625,294.9853515625,291.2767028808594,1.0,0.1595307439565658,0.9392879605293274,0.9392879605293274,1.0,1.0,-0.5787962675094604,0.2508779466152191,0.3279183208942413,0.083265908062458,0.0,0.0,0.0872612968087196,25.32827377319336,25.0,769.006103515625,-4114.8232421875,35.9530143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,305.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.650390625,18000.0,0.0,0.0,0.062128085643053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300937682390213,0.130100280046463,-6.514235337817809e-06,0.0,6.305210990831256e-05,0.0,0.0,7.763654708862305,0.0,0.0,0.0,0.3357393443584442,4.0,0.0,1.0
