time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.34771728515625,297.1499938964844,293.1499938964844,0.0048172264359891,-351.9109802246094,297.9662475585937,0.5444086790084839,0.050000000745058,0.0458526462316513,294.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59735107421875,0.5444086790084839,0.050000000745058,0.0482850447297096,293.39404296875,297.1499938964844,293.1499938964844,0.0098188370466232,-464.9492492675781,302.40533447265625,0.5444086790084839,0.050000000745058,0.0356631688773632,293.20953369140625,297.1499938964844,293.1499938964844,0.0717974826693534,-1854.7523193359373,304.16131591796875,0.7544001936912537,0.1277360320091247,0.1221994683146476,293.44158935546875,297.1499938964844,293.1499938964844,0.0021164785139262,-789.2928466796875,294.4732360839844,0.5444086790084839,0.050000000745058,0.2290434688329696,291.6128845214844,291.1499938964844,274.85406494140625,272.40972900390625,286.2699890136719,294.9927978515625,291.6322631835937,1.0,0.1593744903802871,0.9396149516105652,0.9396149516105652,1.0,1.0,-0.5772737264633179,0.2501962780952453,0.3270774781703949,0.0830659046769142,0.0,0.0,0.0,25.32161903381348,25.0,357.1027526855469,-2921.25732421875,35.794246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,303.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18218.974609375,18000.0,0.0,0.0,0.0662273615598678,0.0,0.0,0.0,0.0,1.0,0.0031111584976315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555821061134338,0.0805397257208824,-0.0249576214700937,0.0,6.721234967699274e-05,0.0,0.0,4.735777378082275,0.0,0.0,0.0,0.32841956615448,4.0,0.0,1.0
829320,293.34771728515625,297.1499938964844,293.1499938964844,0.0048172264359891,-351.9109802246094,297.9662475585937,0.5444086790084839,0.050000000745058,0.0458526462316513,294.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59735107421875,0.5444086790084839,0.050000000745058,0.0482850447297096,293.39404296875,297.1499938964844,293.1499938964844,0.0098188370466232,-464.9492492675781,302.40533447265625,0.5444086790084839,0.050000000745058,0.0356631688773632,293.20953369140625,297.1499938964844,293.1499938964844,0.0717974826693534,-1854.7523193359373,304.16131591796875,0.7544001936912537,0.1277360320091247,0.1221994683146476,293.44158935546875,297.1499938964844,293.1499938964844,0.0021164785139262,-789.2928466796875,294.4732360839844,0.5444086790084839,0.050000000745058,0.2290434688329696,291.6128845214844,291.1499938964844,274.85406494140625,272.40972900390625,286.2699890136719,294.9927978515625,291.6322631835937,1.0,0.1593744903802871,0.9396149516105652,0.9396149516105652,1.0,1.0,-0.5772737264633179,0.2501962780952453,0.3270774781703949,0.0830659046769142,0.0,0.0,0.0,25.32161903381348,25.0,357.1027526855469,-2921.25732421875,35.794246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,303.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18218.974609375,18000.0,0.0,0.0,0.0662273615598678,0.0,0.0,0.0,0.0,1.0,0.0031111584976315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555821061134338,0.0805397257208824,-0.0249576214700937,0.0,6.721234967699274e-05,0.0,0.0,4.735777378082275,0.0,0.0,0.0,0.32841956615448,4.0,0.0,1.0
829380,293.34765625,297.1499938964844,293.1499938964844,0.0049283513799309,-372.6730041503906,297.4936218261719,0.5443510413169861,0.050000000745058,0.0458530820906162,294.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.5443510413169861,0.050000000745058,0.0482855029404163,293.3966064453125,297.1499938964844,293.1499938964844,0.01036490034312,-496.9973754882813,302.1961364746094,0.5443510413169861,0.050000000745058,0.0356635078787803,293.2091369628906,297.1499938964844,293.1499938964844,0.0773585885763168,-1976.864501953125,304.14752197265625,0.751537561416626,0.1263018250465393,0.1208012774586677,293.4419860839844,297.1499938964844,293.1499938964844,0.0020591500215232,-796.7306518554688,293.7392578125,0.5443510413169861,0.050000000745058,0.2290456444025039,290.7984619140625,291.1499938964844,274.8602905273437,272.40252685546875,286.2757568359375,294.9971008300781,290.4378662109375,1.0,0.1592175364494323,0.9399418830871582,0.9399418830871582,1.0,1.0,-0.5755998492240906,0.2494484335184097,0.326151430606842,0.082843393087387,0.0,0.0,0.050342421978712,25.32130622863769,25.0,-1303.1287841796875,-3280.73193359375,35.62711715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,299.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17588.34765625,18000.0,0.0,0.0,0.0627670511603355,0.0,0.0,0.0,0.0,1.0,0.0051701478660106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719962418079376,0.1170295551419258,-0.0450333133339881,0.0,6.370057235471904e-05,0.0,0.0,6.782717704772949,0.0,0.0,0.0,0.3332404196262359,4.0,0.0,1.0
829440,293.34765625,297.1499938964844,293.1499938964844,0.0049283513799309,-372.6730041503906,297.4936218261719,0.5443510413169861,0.050000000745058,0.0458530820906162,294.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.5443510413169861,0.050000000745058,0.0482855029404163,293.3966064453125,297.1499938964844,293.1499938964844,0.01036490034312,-496.9973754882813,302.1961364746094,0.5443510413169861,0.050000000745058,0.0356635078787803,293.2091369628906,297.1499938964844,293.1499938964844,0.0773585885763168,-1976.864501953125,304.14752197265625,0.751537561416626,0.1263018250465393,0.1208012774586677,293.4419860839844,297.1499938964844,293.1499938964844,0.0020591500215232,-796.7306518554688,293.7392578125,0.5443510413169861,0.050000000745058,0.2290456444025039,290.7984619140625,291.1499938964844,274.8602905273437,272.40252685546875,286.2757568359375,294.9971008300781,290.4378662109375,1.0,0.1592175364494323,0.9399418830871582,0.9399418830871582,1.0,1.0,-0.5755998492240906,0.2494484335184097,0.326151430606842,0.082843393087387,0.0,0.0,0.050342421978712,25.32130622863769,25.0,-1303.1287841796875,-3280.73193359375,35.62711715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,299.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17588.34765625,18000.0,0.0,0.0,0.0627670511603355,0.0,0.0,0.0,0.0,1.0,0.0051701478660106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719962418079376,0.1170295551419258,-0.0450333133339881,0.0,6.370057235471904e-05,0.0,0.0,6.782717704772949,0.0,0.0,0.0,0.3332404196262359,4.0,0.0,1.0
829500,293.3447265625,297.1499938964844,293.1499938964844,0.0049907765351235,-378.0807800292969,297.3023986816406,0.5443592071533203,0.050000000745058,0.0458530262112617,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775085449219,0.5443592071533203,0.050000000745058,0.0482854433357715,293.3956298828125,297.1499938964844,293.1499938964844,0.0104001378640532,-499.48431396484375,302.1058654785156,0.5443592071533203,0.050000000745058,0.0356634631752967,293.2080078125,297.1499938964844,293.1499938964844,0.0775106847286224,-1980.71044921875,304.14801025390625,0.7504108548164368,0.1257758140563964,0.1202337443828582,293.4393615722656,297.1499938964844,293.1499938964844,0.0021245451644062,-824.6275634765625,293.43768310546875,0.5443592071533203,0.050000000745058,0.2290453463792801,290.4707336425781,291.1499938964844,274.8634948730469,272.3989562988281,286.2763671875,294.9949951171875,290.6747436523437,1.0,0.1591413170099258,0.9401053786277772,0.9401053786277772,1.0,1.0,-0.5749181509017944,0.2491386830806732,0.3257794678211212,0.0827663093805313,0.0,0.0,0.1360429376363754,25.31507873535156,25.0,295.22613525390625,-4080.97802734375,35.55324935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,305.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17811.62109375,18000.0,0.0,0.0,0.0593624822795391,0.0,0.0,0.0,0.0,1.0,0.0012464273022487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252889484167099,0.1299218982458114,-0.0046329582110047,0.0,6.024537287885323e-05,0.0,0.0,7.700841426849365,0.0,0.0,0.0,0.3352872431278229,4.0,0.0,1.0
829560,293.3440856933594,297.1499938964844,293.1499938964844,0.0048444489948451,-359.9315185546875,297.558349609375,0.5443890690803528,0.050000000745058,0.0458528026938438,294.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.5443890690803528,0.050000000745058,0.0482852086424827,293.39520263671875,297.1499938964844,293.1499938964844,0.009898810647428,-475.3003845214844,302.1509704589844,0.5443890690803528,0.050000000745058,0.035663291811943,293.2068176269531,297.1499938964844,293.1499938964844,0.0730121657252311,-1884.841064453125,304.1565246582031,0.749489963054657,0.1252730786800384,0.1197571977972984,293.4390869140625,297.1499938964844,293.1499938964844,0.00205421843566,-779.5761108398438,293.8385314941406,0.5443890690803528,0.050000000745058,0.2290442436933517,291.0459899902344,291.1499938964844,274.86676025390625,272.3954162597656,286.2781982421875,294.99444580078125,291.2795104980469,1.0,0.1590680032968521,0.9402706623077391,0.9402706623077391,1.0,1.0,-0.5743441581726074,0.2488733679056167,0.3254708051681518,0.0827131867408752,0.0,0.0,0.0863724499940872,25.305429458618164,25.0,779.1083984375,-4097.71240234375,35.4868278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625183105469,305.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.39453125,18000.0,0.0,0.0,0.0611220076680183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297402083873748,0.1297467201948166,-6.514250799227739e-06,0.0,6.203106750035658e-05,0.0,0.0,7.742164134979248,0.0,0.0,0.0,0.3356830179691314,4.0,0.0,1.0
829620,293.3465270996094,297.1499938964844,293.1499938964844,0.0046542561613023,-340.9820556640625,297.7759094238281,0.5443938374519348,0.050000000745058,0.0458527728915214,295.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6040954589844,0.5443938374519348,0.050000000745058,0.04828517511487,293.3975830078125,297.1499938964844,293.1499938964844,0.0094130616635084,-453.66351318359375,302.15087890625,0.5443938374519348,0.050000000745058,0.0356632657349109,293.20587158203125,297.1499938964844,293.1499938964844,0.0688810795545578,-1799.774169921875,304.16082763671875,0.7472881078720093,0.1240317448973655,0.118654653429985,293.4419860839844,297.1499938964844,293.1499938964844,0.0018987474031746,-707.9203491210938,294.1860046386719,0.5443938374519348,0.050000000745058,0.2290440946817398,291.61993408203125,291.1499938964844,274.8733215332031,272.3883056640625,286.2851867675781,294.99951171875,291.6404724121094,1.0,0.1589244157075882,0.9406011700630188,0.9406011700630188,1.0,1.0,-0.5730207562446594,0.2482684701681137,0.3247523009777069,0.0825724005699157,0.0,0.0,0.0,25.29568672180176,25.0,358.727294921875,-2835.462158203125,35.34618377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,303.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18224.89453125,18000.0,0.0,0.0,0.0652779936790466,0.0,0.0,0.0,0.0,1.0,0.003323049750179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515184812247753,0.0791166350245475,-0.0275981575250625,0.0,6.624886009376496e-05,0.0,0.0,4.648428440093994,0.0,0.0,0.0,0.3282195627689361,4.0,0.0,1.0
829680,293.3465270996094,297.1499938964844,293.1499938964844,0.0046542561613023,-340.9820556640625,297.7759094238281,0.5443938374519348,0.050000000745058,0.0458527728915214,295.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6040954589844,0.5443938374519348,0.050000000745058,0.04828517511487,293.3975830078125,297.1499938964844,293.1499938964844,0.0094130616635084,-453.66351318359375,302.15087890625,0.5443938374519348,0.050000000745058,0.0356632657349109,293.20587158203125,297.1499938964844,293.1499938964844,0.0688810795545578,-1799.774169921875,304.16082763671875,0.7472881078720093,0.1240317448973655,0.118654653429985,293.4419860839844,297.1499938964844,293.1499938964844,0.0018987474031746,-707.9203491210938,294.1860046386719,0.5443938374519348,0.050000000745058,0.2290440946817398,291.61993408203125,291.1499938964844,274.8733215332031,272.3883056640625,286.2851867675781,294.99951171875,291.6404724121094,1.0,0.1589244157075882,0.9406011700630188,0.9406011700630188,1.0,1.0,-0.5730207562446594,0.2482684701681137,0.3247523009777069,0.0825724005699157,0.0,0.0,0.0,25.29568672180176,25.0,358.727294921875,-2835.462158203125,35.34618377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,303.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18224.89453125,18000.0,0.0,0.0,0.0652779936790466,0.0,0.0,0.0,0.0,1.0,0.003323049750179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515184812247753,0.0791166350245475,-0.0275981575250625,0.0,6.624886009376496e-05,0.0,0.0,4.648428440093994,0.0,0.0,0.0,0.3282195627689361,4.0,0.0,1.0
829740,293.34576416015625,297.1499938964844,293.1499938964844,0.0047607268206775,-361.2720947265625,297.2878112792969,0.5443536639213562,0.050000000745058,0.0458530746400356,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5443536639213562,0.050000000745058,0.0482854954898357,293.39947509765625,297.1499938964844,293.1499938964844,0.0099171828478574,-485.1501159667969,301.9241027832031,0.5443536639213562,0.050000000745058,0.03566350415349,293.2051696777344,297.1499938964844,293.1499938964844,0.0744874700903892,-1921.709716796875,304.14715576171875,0.7447515726089478,0.1227542608976364,0.1174095422029495,293.441650390625,297.1499938964844,293.1499938964844,0.0018340966198593,-709.7490844726562,293.4266357421875,0.5443536639213562,0.050000000745058,0.2290456146001815,290.7950744628906,291.1499938964844,274.8797607421875,272.3812866210937,286.2904968261719,295.0024108886719,290.4360656738281,1.0,0.1587810963392257,0.9409317374229432,0.9409317374229432,1.0,1.0,-0.5715293884277344,0.24759441614151,0.323934942483902,0.0823942273855209,0.0,0.0,0.0492681190371513,25.29349708557129,25.0,-1310.28662109375,-3236.01318359375,35.19669723510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,299.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17588.490234375,18000.0,0.0,0.0,0.0617605336010456,0.0,0.0,0.0,0.0,1.0,0.0053500002250075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697553977370262,0.1162906661629676,-0.0465352721512317,0.0,6.267909338930622e-05,0.0,0.0,6.73585844039917,0.0,0.0,0.0,0.3331727981567383,4.0,0.0,1.0
829800,293.34576416015625,297.1499938964844,293.1499938964844,0.0047607268206775,-361.2720947265625,297.2878112792969,0.5443536639213562,0.050000000745058,0.0458530746400356,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5443536639213562,0.050000000745058,0.0482854954898357,293.39947509765625,297.1499938964844,293.1499938964844,0.0099171828478574,-485.1501159667969,301.9241027832031,0.5443536639213562,0.050000000745058,0.03566350415349,293.2051696777344,297.1499938964844,293.1499938964844,0.0744874700903892,-1921.709716796875,304.14715576171875,0.7447515726089478,0.1227542608976364,0.1174095422029495,293.441650390625,297.1499938964844,293.1499938964844,0.0018340966198593,-709.7490844726562,293.4266357421875,0.5443536639213562,0.050000000745058,0.2290456146001815,290.7950744628906,291.1499938964844,274.8797607421875,272.3812866210937,286.2904968261719,295.0024108886719,290.4360656738281,1.0,0.1587810963392257,0.9409317374229432,0.9409317374229432,1.0,1.0,-0.5715293884277344,0.24759441614151,0.323934942483902,0.0823942273855209,0.0,0.0,0.0492681190371513,25.29349708557129,25.0,-1310.28662109375,-3236.01318359375,35.19669723510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,299.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17588.490234375,18000.0,0.0,0.0,0.0617605336010456,0.0,0.0,0.0,0.0,1.0,0.0053500002250075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697553977370262,0.1162906661629676,-0.0465352721512317,0.0,6.267909338930622e-05,0.0,0.0,6.73585844039917,0.0,0.0,0.0,0.3331727981567383,4.0,0.0,1.0
829860,293.3415832519531,297.1499938964844,293.1499938964844,0.0046849818900227,-349.2420654296875,297.35699462890625,0.5444028973579407,0.050000000745058,0.0458527132868766,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5444028973579407,0.050000000745058,0.0482851155102252,293.3976745605469,297.1499938964844,293.1499938964844,0.0094922995194792,-464.1375732421875,301.8835144042969,0.5444028973579407,0.050000000745058,0.0356632210314273,293.20263671875,297.1499938964844,293.1499938964844,0.0703379958868026,-1834.2978515625,304.1559143066406,0.7429941892623901,0.1218719854950904,0.1165058314800262,293.4381408691406,297.1499938964844,293.1499938964844,0.0018367054872214,-697.182373046875,293.53082275390625,0.5444028973579407,0.050000000745058,0.2290437966585159,291.039306640625,291.1499938964844,274.8859558105469,272.3743591308594,286.2924499511719,294.9989929199219,291.27655029296875,1.0,0.1586455851793289,0.941264510154724,0.941264510154724,1.0,1.0,-0.5704413652420044,0.2470911741256714,0.3233501613140106,0.0822954922914505,0.0,0.0,0.0864090994000434,25.27671813964844,25.0,785.6830444335938,-4083.7880859375,35.07319259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,305.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.81640625,18000.0,0.0,0.0,0.0601720362901687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296605616807937,0.1296670734882354,-6.513757853099378e-06,0.0,6.106696673668921e-05,0.0,0.0,7.736740112304687,0.0,0.0,0.0,0.3356803953647613,4.0,0.0,1.0
829920,293.3415832519531,297.1499938964844,293.1499938964844,0.0046849818900227,-349.2420654296875,297.35699462890625,0.5444028973579407,0.050000000745058,0.0458527132868766,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5444028973579407,0.050000000745058,0.0482851155102252,293.3976745605469,297.1499938964844,293.1499938964844,0.0094922995194792,-464.1375732421875,301.8835144042969,0.5444028973579407,0.050000000745058,0.0356632210314273,293.20263671875,297.1499938964844,293.1499938964844,0.0703379958868026,-1834.2978515625,304.1559143066406,0.7429941892623901,0.1218719854950904,0.1165058314800262,293.4381408691406,297.1499938964844,293.1499938964844,0.0018367054872214,-697.182373046875,293.53082275390625,0.5444028973579407,0.050000000745058,0.2290437966585159,291.039306640625,291.1499938964844,274.8859558105469,272.3743591308594,286.2924499511719,294.9989929199219,291.27655029296875,1.0,0.1586455851793289,0.941264510154724,0.941264510154724,1.0,1.0,-0.5704413652420044,0.2470911741256714,0.3233501613140106,0.0822954922914505,0.0,0.0,0.0864090994000434,25.27671813964844,25.0,785.6830444335938,-4083.7880859375,35.07319259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,305.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.81640625,18000.0,0.0,0.0,0.0601720362901687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296605616807937,0.1296670734882354,-6.513757853099378e-06,0.0,6.106696673668921e-05,0.0,0.0,7.736740112304687,0.0,0.0,0.0,0.3356803953647613,4.0,0.0,1.0
829980,293.34381103515625,297.1499938964844,293.1499938964844,0.0044990987516939,-330.4584655761719,297.59039306640625,0.5444134473800659,0.050000000745058,0.0458526350557804,295.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.5444134473800659,0.050000000745058,0.0482850335538387,293.3999328613281,297.1499938964844,293.1499938964844,0.0090302629396319,-442.4735107421875,301.8964233398437,0.5444134473800659,0.050000000745058,0.0356631614267826,293.2015686035156,297.1499938964844,293.1499938964844,0.0662954747676849,-1751.544921875,304.1602783203125,0.7410454154014587,0.1207563132047653,0.1155282706022262,293.4408264160156,297.1499938964844,293.1499938964844,0.0016847599763423,-628.0225830078125,293.90142822265625,0.5444134473800659,0.050000000745058,0.2290434092283249,291.6242980957031,291.1499938964844,274.8916931152344,272.3675231933594,286.298828125,295.00360107421875,291.6465759277344,1.0,0.1585160940885543,0.9415972828865052,0.9415972828865052,1.0,1.0,-0.5692675709724426,0.2465534806251526,0.3227140605449676,0.0821757540106773,0.0,0.0,0.0,25.26691246032715,25.0,365.7066345214844,-2800.880615234375,34.94830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,303.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18231.68359375,18000.0,0.0,0.0,0.0644491165876388,0.0,0.0,0.0,0.0,1.0,0.0033974612597376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501677170395851,0.0786732882261276,-0.0285055693238973,0.0,6.540766480611637e-05,0.0,0.0,4.621965408325195,0.0,0.0,0.0,0.3280889093875885,4.0,0.0,1.0
830040,293.34381103515625,297.1499938964844,293.1499938964844,0.0044990987516939,-330.4584655761719,297.59039306640625,0.5444134473800659,0.050000000745058,0.0458526350557804,295.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.5444134473800659,0.050000000745058,0.0482850335538387,293.3999328613281,297.1499938964844,293.1499938964844,0.0090302629396319,-442.4735107421875,301.8964233398437,0.5444134473800659,0.050000000745058,0.0356631614267826,293.2015686035156,297.1499938964844,293.1499938964844,0.0662954747676849,-1751.544921875,304.1602783203125,0.7410454154014587,0.1207563132047653,0.1155282706022262,293.4408264160156,297.1499938964844,293.1499938964844,0.0016847599763423,-628.0225830078125,293.90142822265625,0.5444134473800659,0.050000000745058,0.2290434092283249,291.6242980957031,291.1499938964844,274.8916931152344,272.3675231933594,286.298828125,295.00360107421875,291.6465759277344,1.0,0.1585160940885543,0.9415972828865052,0.9415972828865052,1.0,1.0,-0.5692675709724426,0.2465534806251526,0.3227140605449676,0.0821757540106773,0.0,0.0,0.0,25.26691246032715,25.0,365.7066345214844,-2800.880615234375,34.94830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,303.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18231.68359375,18000.0,0.0,0.0,0.0644491165876388,0.0,0.0,0.0,0.0,1.0,0.0033974612597376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501677170395851,0.0786732882261276,-0.0285055693238973,0.0,6.540766480611637e-05,0.0,0.0,4.621965408325195,0.0,0.0,0.0,0.3280889093875885,4.0,0.0,1.0
830100,293.3446350097656,297.1499938964844,293.1499938964844,0.0044823572970926,-331.54302978515625,297.5093078613281,0.5443910956382751,0.050000000745058,0.0458528064191341,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596008300781,0.5443910956382751,0.050000000745058,0.048285212367773,293.4014587402344,297.1499938964844,293.1499938964844,0.0090590845793485,-446.3202209472656,301.834228515625,0.5443910956382751,0.050000000745058,0.035663291811943,293.201416015625,297.1499938964844,293.1499938964844,0.0669744089245796,-1767.0723876953125,304.1570739746094,0.7398608326911926,0.1201355010271072,0.1149497479200363,293.4418334960937,297.1499938964844,293.1499938964844,0.0016234278446063,-609.24267578125,293.7775573730469,0.5443910956382751,0.050000000745058,0.2290442585945129,291.5359191894531,291.1499938964844,274.8943786621094,272.3641357421875,286.3017883300781,295.0060119628906,291.3230285644531,1.0,0.1584511250257492,0.941763699054718,0.941763699054718,1.0,1.0,-0.568574845790863,0.2462409734725952,0.3223339021205902,0.082092635333538,0.0,0.0,0.0,25.266620635986328,25.0,-897.9376831054688,-0.0,34.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,299.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.591796875,18000.0,0.0,0.0,0.0649407431483268,0.0,0.0,0.0,0.0,1.0,0.0079985717311501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003733854973688,0.066209889948368,-0.0658365041017532,0.0,6.590659904759377e-05,0.0,0.0,3.829083442687988,0.0,0.0,0.0,0.3256280422210693,4.0,0.0,1.0
830160,293.3428955078125,297.1499938964844,293.1499938964844,0.0045972494408488,-349.8126525878906,297.094482421875,0.544373631477356,0.050000000745058,0.0458529368042945,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.544373631477356,0.050000000745058,0.0482853502035141,293.4017028808594,297.1499938964844,293.1499938964844,0.0094853937625885,-472.8030700683594,301.6535949707031,0.544373631477356,0.050000000745058,0.0356633961200714,293.20086669921875,297.1499938964844,293.1499938964844,0.0718273743987083,-1870.8291015625,304.1469421386719,0.7387134432792664,0.1195863708853721,0.1143876388669014,293.4403076171875,297.1499938964844,293.1499938964844,0.0016105603426694,-623.02490234375,293.1288452148437,0.544373631477356,0.050000000745058,0.2290449142456054,290.80523681640625,291.1499938964844,274.8968505859375,272.3608093261719,286.30255126953125,295.0061950683594,290.44482421875,1.0,0.1583864241838455,0.9435514211654664,0.9435514211654664,1.0,1.0,-0.5679014921188354,0.2459644675254821,0.3219370245933532,0.082040823996067,0.0,0.0,0.0463402979075908,25.265527725219727,25.0,-1339.4278564453125,-3114.753662109375,34.81303024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,299.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17598.154296875,18000.0,0.0,0.0,0.0610739551484584,0.0,0.0,0.0,0.0,1.0,0.0057723643258214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063195139169693,0.1131505370140075,-0.0499553978443145,0.0,6.198229675646871e-05,0.0,0.0,6.54390287399292,0.0,0.0,0.0,0.332861453294754,4.0,0.0,1.0
830220,293.3383178710937,297.1499938964844,293.1499938964844,0.0045333821326494,-339.0327453613281,297.1559143066406,0.5444244742393494,0.050000000745058,0.0458525605499744,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503479003906,0.5444244742393494,0.050000000745058,0.0482849553227424,293.39959716796875,297.1499938964844,293.1499938964844,0.0091106537729501,-453.2102966308594,301.6132202148437,0.5444244742393494,0.050000000745058,0.0356631018221378,293.19830322265625,297.1499938964844,293.1499938964844,0.0679728612303733,-1790.1077880859375,304.1553039550781,0.737163245677948,0.11882034689188,0.1135901808738708,293.4364318847656,297.1499938964844,293.1499938964844,0.0016223205020651,-616.109130859375,293.21923828125,0.5444244742393494,0.050000000745058,0.229043036699295,291.0243225097656,291.1499938964844,274.9012451171875,272.35418701171875,286.3013610839844,295.0022888183594,291.2662048339844,1.0,0.1582642197608947,0.9471269249916076,0.9471269249916076,1.0,1.0,-0.5669408440589905,0.2455752789974212,0.3213655650615692,0.082019917666912,0.0,0.0,0.0876011848449707,25.2493839263916,25.0,788.388916015625,-4075.210693359375,34.7034797668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,305.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.642578125,18000.0,0.0,0.0,0.0594273954629898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299386918544769,0.1299452036619186,-6.513289918075316e-06,0.0,6.0311253037070855e-05,0.0,0.0,7.753106117248535,0.0,0.0,0.0,0.3357098698616028,4.0,0.0,1.0
830280,293.3383178710937,297.1499938964844,293.1499938964844,0.0045333821326494,-339.0327453613281,297.1559143066406,0.5444244742393494,0.050000000745058,0.0458525605499744,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503479003906,0.5444244742393494,0.050000000745058,0.0482849553227424,293.39959716796875,297.1499938964844,293.1499938964844,0.0091106537729501,-453.2102966308594,301.6132202148437,0.5444244742393494,0.050000000745058,0.0356631018221378,293.19830322265625,297.1499938964844,293.1499938964844,0.0679728612303733,-1790.1077880859375,304.1553039550781,0.737163245677948,0.11882034689188,0.1135901808738708,293.4364318847656,297.1499938964844,293.1499938964844,0.0016223205020651,-616.109130859375,293.21923828125,0.5444244742393494,0.050000000745058,0.229043036699295,291.0243225097656,291.1499938964844,274.9012451171875,272.35418701171875,286.3013610839844,295.0022888183594,291.2662048339844,1.0,0.1582642197608947,0.9471269249916076,0.9471269249916076,1.0,1.0,-0.5669408440589905,0.2455752789974212,0.3213655650615692,0.082019917666912,0.0,0.0,0.0876011848449707,25.2493839263916,25.0,788.388916015625,-4075.210693359375,34.7034797668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,305.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.642578125,18000.0,0.0,0.0,0.0594273954629898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299386918544769,0.1299452036619186,-6.513289918075316e-06,0.0,6.0311253037070855e-05,0.0,0.0,7.753106117248535,0.0,0.0,0.0,0.3357098698616028,4.0,0.0,1.0
830340,293.3404846191406,297.1499938964844,293.1499938964844,0.0043503735214471,-320.2777709960937,297.40777587890625,0.5444384217262268,0.050000000745058,0.0458524599671363,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6083068847656,0.5444384217262268,0.050000000745058,0.0482848472893238,293.4017639160156,297.1499938964844,293.1499938964844,0.0086676478385925,-431.3678894042969,301.6407470703125,0.5444384217262268,0.050000000745058,0.0356630235910415,293.1972351074219,297.1499938964844,293.1499938964844,0.0639716833829879,-1708.6412353515625,304.1598205566406,0.7354293465614319,0.1178177446126937,0.1127226278185844,293.43902587890625,297.1499938964844,293.1499938964844,0.0014734505675733,-549.208984375,293.6173400878906,0.5444384217262268,0.050000000745058,0.2290425300598144,291.6253662109375,291.1499938964844,274.9046630859375,272.3477478027344,286.3045349121094,295.0064392089844,291.6500549316406,1.0,0.1581479012966156,0.950702428817749,0.950702428817749,1.0,1.0,-0.5658988356590271,0.2451499998569488,0.3207488656044006,0.0819804817438125,0.0,0.0,0.0,25.23994255065918,25.0,380.2568054199219,-2829.349365234375,34.592674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,303.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.484375,18000.0,0.0,0.0,0.0638526380062103,0.0,0.0,0.0,0.0,1.0,0.0033092799130827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519248247146606,0.0793555229902267,-0.0274306982755661,0.0,6.480231240857393e-05,0.0,0.0,4.663063049316406,0.0,0.0,0.0,0.3282385766506195,4.0,0.0,1.0
830400,293.3404846191406,297.1499938964844,293.1499938964844,0.0043503735214471,-320.2777709960937,297.40777587890625,0.5444384217262268,0.050000000745058,0.0458524599671363,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6083068847656,0.5444384217262268,0.050000000745058,0.0482848472893238,293.4017639160156,297.1499938964844,293.1499938964844,0.0086676478385925,-431.3678894042969,301.6407470703125,0.5444384217262268,0.050000000745058,0.0356630235910415,293.1972351074219,297.1499938964844,293.1499938964844,0.0639716833829879,-1708.6412353515625,304.1598205566406,0.7354293465614319,0.1178177446126937,0.1127226278185844,293.43902587890625,297.1499938964844,293.1499938964844,0.0014734505675733,-549.208984375,293.6173400878906,0.5444384217262268,0.050000000745058,0.2290425300598144,291.6253662109375,291.1499938964844,274.9046630859375,272.3477478027344,286.3045349121094,295.0064392089844,291.6500549316406,1.0,0.1581479012966156,0.950702428817749,0.950702428817749,1.0,1.0,-0.5658988356590271,0.2451499998569488,0.3207488656044006,0.0819804817438125,0.0,0.0,0.0,25.23994255065918,25.0,380.2568054199219,-2829.349365234375,34.592674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,303.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.484375,18000.0,0.0,0.0,0.0638526380062103,0.0,0.0,0.0,0.0,1.0,0.0033092799130827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519248247146606,0.0793555229902267,-0.0274306982755661,0.0,6.480231240857393e-05,0.0,0.0,4.663063049316406,0.0,0.0,0.0,0.3282385766506195,4.0,0.0,1.0
830460,293.33953857421875,297.1499938964844,293.1499938964844,0.0044370726682245,-338.2558288574219,296.91412353515625,0.5443989634513855,0.050000000745058,0.0458527579903602,295.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.5443989634513855,0.050000000745058,0.0482851639389991,293.40350341796875,297.1499938964844,293.1499938964844,0.0090685077011585,-459.94915771484375,301.3857421875,0.5443989634513855,0.050000000745058,0.0356632582843303,293.19659423828125,297.1499938964844,293.1499938964844,0.0693303719162941,-1823.253173828125,304.1469116210937,0.7332773804664612,0.1167469322681427,0.1116784885525703,293.4385070800781,297.1499938964844,293.1499938964844,0.0013882324565201,-536.5501098632812,292.8471069335937,0.5443989634513855,0.050000000745058,0.2290440201759338,290.8301696777344,291.1499938964844,274.9070129394531,272.3414611816406,286.3081359863281,295.0087280273437,290.4657897949219,1.0,0.1580310016870498,0.9496820569038392,0.9496820569038392,1.0,1.0,-0.5646485686302185,0.2445617616176605,0.320086807012558,0.0818174257874488,0.0,0.0,0.041411779820919,25.2393798828125,25.0,-1387.0799560546875,-2877.292236328125,34.470420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,299.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17638.162109375,18000.0,0.0,0.0,0.0607989095151424,0.0,0.0,0.0,0.0,1.0,0.0065114884637296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051083318889141,0.1066794991493225,-0.0555961765348911,0.0,6.170316191855818e-05,0.0,0.0,6.156991481781006,0.0,0.0,0.0,0.3320232927799225,4.0,0.0,1.0
830520,293.33953857421875,297.1499938964844,293.1499938964844,0.0044370726682245,-338.2558288574219,296.91412353515625,0.5443989634513855,0.050000000745058,0.0458527579903602,295.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.5443989634513855,0.050000000745058,0.0482851639389991,293.40350341796875,297.1499938964844,293.1499938964844,0.0090685077011585,-459.94915771484375,301.3857421875,0.5443989634513855,0.050000000745058,0.0356632582843303,293.19659423828125,297.1499938964844,293.1499938964844,0.0693303719162941,-1823.253173828125,304.1469116210937,0.7332773804664612,0.1167469322681427,0.1116784885525703,293.4385070800781,297.1499938964844,293.1499938964844,0.0013882324565201,-536.5501098632812,292.8471069335937,0.5443989634513855,0.050000000745058,0.2290440201759338,290.8301696777344,291.1499938964844,274.9070129394531,272.3414611816406,286.3081359863281,295.0087280273437,290.4657897949219,1.0,0.1580310016870498,0.9496820569038392,0.9496820569038392,1.0,1.0,-0.5646485686302185,0.2445617616176605,0.320086807012558,0.0818174257874488,0.0,0.0,0.041411779820919,25.2393798828125,25.0,-1387.0799560546875,-2877.292236328125,34.470420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,299.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17638.162109375,18000.0,0.0,0.0,0.0607989095151424,0.0,0.0,0.0,0.0,1.0,0.0065114884637296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051083318889141,0.1066794991493225,-0.0555961765348911,0.0,6.170316191855818e-05,0.0,0.0,6.156991481781006,0.0,0.0,0.0,0.3320232927799225,4.0,0.0,1.0
830580,293.3346252441406,297.1499938964844,293.1499938964844,0.0043891039676964,-329.2917785644531,296.9542541503906,0.5444517135620117,0.050000000745058,0.0458523668348789,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.5444517135620117,0.050000000745058,0.048284750431776,293.401123046875,297.1499938964844,293.1499938964844,0.0087514156475663,-442.5185852050781,301.33953857421875,0.5444517135620117,0.050000000745058,0.0356629528105258,293.1940002441406,297.1499938964844,293.1499938964844,0.0658987015485763,-1751.821044921875,304.1546325683594,0.7319177389144897,0.1160936430096626,0.1109814718365669,293.4342346191406,297.1499938964844,293.1499938964844,0.001410674653016,-536.1626586914062,292.9024353027344,0.5444517135620117,0.050000000745058,0.2290420681238174,291.0003662109375,291.1499938964844,274.9080505371094,272.3353881835937,286.3080444335937,295.00421142578125,291.248046875,1.0,0.1579212546348571,0.948661744594574,0.948661744594574,1.0,1.0,-0.5638083219528198,0.2441437542438507,0.3196645975112915,0.08173418790102,0.0,0.0,0.0899755656719207,25.223751068115234,25.0,787.3572998046875,-4072.176025390625,34.37381362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,305.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.19921875,18000.0,0.0,0.0,0.0589315444231033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305501461029052,0.1305566579103469,-6.5126537265314255e-06,0.0,5.980802234262228e-05,0.0,0.0,7.789550304412842,0.0,0.0,0.0,0.3357738852500915,4.0,0.0,1.0
830640,293.3346252441406,297.1499938964844,293.1499938964844,0.0043891039676964,-329.2917785644531,296.9542541503906,0.5444517135620117,0.050000000745058,0.0458523668348789,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.5444517135620117,0.050000000745058,0.048284750431776,293.401123046875,297.1499938964844,293.1499938964844,0.0087514156475663,-442.5185852050781,301.33953857421875,0.5444517135620117,0.050000000745058,0.0356629528105258,293.1940002441406,297.1499938964844,293.1499938964844,0.0658987015485763,-1751.821044921875,304.1546325683594,0.7319177389144897,0.1160936430096626,0.1109814718365669,293.4342346191406,297.1499938964844,293.1499938964844,0.001410674653016,-536.1626586914062,292.9024353027344,0.5444517135620117,0.050000000745058,0.2290420681238174,291.0003662109375,291.1499938964844,274.9080505371094,272.3353881835937,286.3080444335937,295.00421142578125,291.248046875,1.0,0.1579212546348571,0.948661744594574,0.948661744594574,1.0,1.0,-0.5638083219528198,0.2441437542438507,0.3196645975112915,0.08173418790102,0.0,0.0,0.0899755656719207,25.223751068115234,25.0,787.3572998046875,-4072.176025390625,34.37381362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,305.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.19921875,18000.0,0.0,0.0,0.0589315444231033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305501461029052,0.1305566579103469,-6.5126537265314255e-06,0.0,5.980802234262228e-05,0.0,0.0,7.789550304412842,0.0,0.0,0.0,0.3357738852500915,4.0,0.0,1.0
830700,293.3354187011719,297.1499938964844,293.1499938964844,0.0042723785154521,-316.4664001464844,297.1666564941406,0.5444749593734741,0.050000000745058,0.0458521954715251,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39892578125,0.5444749593734741,0.050000000745058,0.0482845678925514,293.4017639160156,297.1499938964844,293.1499938964844,0.0084640057757496,-427.01116943359375,301.3916320800781,0.5444749593734741,0.050000000745058,0.0356628187000751,293.1932067871094,297.1499938964844,293.1499938964844,0.0631111785769462,-1694.7188720703125,304.1587829589844,0.731262743473053,0.1156931370496749,0.1106476634740829,293.435302734375,297.1499938964844,293.1499938964844,0.0013280718121677,-497.4767761230469,293.2354736328125,0.5444749593734741,0.050000000745058,0.2290412038564682,291.4490966796875,291.1499938964844,274.9080505371094,272.3323974609375,286.3099060058594,295.0054626464844,291.56512451171875,1.0,0.157869353890419,0.9481515884399414,0.9481515884399414,1.0,1.0,-0.5634061694145203,0.2439425140619278,0.3194636404514313,0.0816956385970115,0.0,0.0,0.0234894584864377,25.216686248779297,25.0,685.671142578125,-3668.735107421875,34.32802963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0842590332031,304.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.927734375,18000.0,0.0,0.0,0.0614087432622909,0.0,0.0,0.0,0.0,1.0,0.0003086435899604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039981544017791,0.1043531224131584,-0.0003549684188328,0.0,6.232206942513585e-05,0.0,0.0,6.195255756378174,0.0,0.0,0.0,0.3326254189014435,4.0,0.0,1.0
830760,293.3367004394531,297.1499938964844,293.1499938964844,0.0042076776735484,-310.4122619628906,297.2288818359375,0.5444708466529846,0.050000000745058,0.0458522289991378,295.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063842773437,0.5444708466529846,0.050000000745058,0.0482846051454544,293.4032592773437,297.1499938964844,293.1499938964844,0.0083223795518279,-420.285400390625,301.3839416503906,0.5444708466529846,0.050000000745058,0.0356628447771072,293.19287109375,297.1499938964844,293.1499938964844,0.0618942603468894,-1670.640625,304.15936279296875,0.7303999066352844,0.1152075380086898,0.1102265864610672,293.4367980957031,297.1499938964844,293.1499938964844,0.0012648511910811,-471.4415893554688,293.33477783203125,0.5444708466529846,0.050000000745058,0.2290413677692413,291.62451171875,291.1499938964844,274.9076538085937,272.3294677734375,286.3121337890625,295.0077209472656,291.6527404785156,1.0,0.1578174829483032,0.9473789930343628,0.9473789930343628,1.0,1.0,-0.5629011392593384,0.2436945885419845,0.319206565618515,0.0816300362348556,0.0,0.0,0.0,25.2142276763916,25.0,402.447509765625,-2909.826416015625,34.27674102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081115722656,303.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.6953125,18000.0,0.0,0.0,0.0634915083646774,0.0,0.0,0.0,0.0,1.0,0.0030799789819866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056512426584959,0.0810758993029594,-0.0245634764432907,0.0,6.443580787163228e-05,0.0,0.0,4.76810884475708,0.0,0.0,0.0,0.328513503074646,4.0,0.0,1.0
830820,293.3358154296875,297.1499938964844,293.1499938964844,0.0042803022079169,-326.62213134765625,296.7484130859375,0.5444323420524597,0.050000000745058,0.0458525195717811,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.5444323420524597,0.050000000745058,0.0482849106192588,293.405029296875,297.1499938964844,293.1499938964844,0.0086652776226401,-446.56640625,301.12164306640625,0.5444323420524597,0.050000000745058,0.0356630682945251,293.1922912597656,297.1499938964844,293.1499938964844,0.0669910088181495,-1778.8157958984375,304.1470642089844,0.7284216284751892,0.1142352819442749,0.1092800423502922,293.4363708496094,297.1499938964844,293.1499938964844,0.0011677213478833,-450.6653442382813,292.58367919921875,0.5444323420524597,0.050000000745058,0.2290428280830383,290.8712158203125,291.1499938964844,274.9056091308594,272.32379150390625,286.31427001953125,295.0096740722656,290.5018005371094,1.0,0.1577128767967224,0.9458337426185608,0.9458337426185608,1.0,1.0,-0.5617679357528687,0.243148848414421,0.3186191022396087,0.08146733045578,0.0,0.0,0.0341363176703453,25.214250564575195,25.0,-1443.752685546875,-2409.647705078125,34.167137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481994628906,299.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17720.32421875,18000.0,0.0,0.0,0.0608702637255191,0.0,0.0,0.0,0.0,1.0,0.0076255714520812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0329001732170581,0.096159778535366,-0.0632596015930175,0.0,6.177557952469215e-05,0.0,0.0,5.537683486938477,0.0,0.0,0.0,0.3305222392082214,4.0,0.0,1.0
830880,293.3358154296875,297.1499938964844,293.1499938964844,0.0042803022079169,-326.62213134765625,296.7484130859375,0.5444323420524597,0.050000000745058,0.0458525195717811,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.5444323420524597,0.050000000745058,0.0482849106192588,293.405029296875,297.1499938964844,293.1499938964844,0.0086652776226401,-446.56640625,301.12164306640625,0.5444323420524597,0.050000000745058,0.0356630682945251,293.1922912597656,297.1499938964844,293.1499938964844,0.0669910088181495,-1778.8157958984375,304.1470642089844,0.7284216284751892,0.1142352819442749,0.1092800423502922,293.4363708496094,297.1499938964844,293.1499938964844,0.0011677213478833,-450.6653442382813,292.58367919921875,0.5444323420524597,0.050000000745058,0.2290428280830383,290.8712158203125,291.1499938964844,274.9056091308594,272.32379150390625,286.31427001953125,295.0096740722656,290.5018005371094,1.0,0.1577128767967224,0.9458337426185608,0.9458337426185608,1.0,1.0,-0.5617679357528687,0.243148848414421,0.3186191022396087,0.08146733045578,0.0,0.0,0.0341363176703453,25.214250564575195,25.0,-1443.752685546875,-2409.647705078125,34.167137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481994628906,299.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17720.32421875,18000.0,0.0,0.0,0.0608702637255191,0.0,0.0,0.0,0.0,1.0,0.0076255714520812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0329001732170581,0.096159778535366,-0.0632596015930175,0.0,6.177557952469215e-05,0.0,0.0,5.537683486938477,0.0,0.0,0.0,0.3305222392082214,4.0,0.0,1.0
830940,293.3304443359375,297.1499938964844,293.1499938964844,0.0042523853480815,-320.0730285644531,296.7510986328125,0.5444865226745605,0.050000000745058,0.0458521172404289,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939514160156,0.5444865226745605,0.050000000745058,0.0482844859361648,293.40240478515625,297.1499938964844,293.1499938964844,0.0084130018949508,-432.1001281738281,301.0614318847656,0.5444865226745605,0.050000000745058,0.0356627590954303,293.1896667480469,297.1499938964844,293.1499938964844,0.0641312375664711,-1719.6376953125,304.15380859375,0.7272444367408752,0.1136946529150009,0.1086815297603607,293.4316711425781,297.1499938964844,293.1499938964844,0.0012018939014524,-457.3514099121094,292.5785217285156,0.5444865226745605,0.050000000745058,0.2290408164262771,290.9656066894531,291.1499938964844,274.9017944335937,272.318359375,286.3118591308594,295.0044250488281,291.2205505371094,1.0,0.1576150953769683,0.9442885518074036,0.9442885518074036,1.0,1.0,-0.5610458254814148,0.2427773624658584,0.3182684779167175,0.081383965909481,0.0,0.0,0.0935437008738517,25.19906997680664,25.0,781.7833251953125,-4075.79296875,34.08292770385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440246582031,305.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.34765625,18000.0,0.0,0.0,0.0585653036832809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314322501420974,0.1314387619495391,-6.511488663818454e-06,0.0,5.943633732385933e-05,0.0,0.0,7.841837882995605,0.0,0.0,0.0,0.3358742296695709,4.0,0.0,1.0
831000,293.3304443359375,297.1499938964844,293.1499938964844,0.0042523853480815,-320.0730285644531,296.7510986328125,0.5444865226745605,0.050000000745058,0.0458521172404289,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939514160156,0.5444865226745605,0.050000000745058,0.0482844859361648,293.40240478515625,297.1499938964844,293.1499938964844,0.0084130018949508,-432.1001281738281,301.0614318847656,0.5444865226745605,0.050000000745058,0.0356627590954303,293.1896667480469,297.1499938964844,293.1499938964844,0.0641312375664711,-1719.6376953125,304.15380859375,0.7272444367408752,0.1136946529150009,0.1086815297603607,293.4316711425781,297.1499938964844,293.1499938964844,0.0012018939014524,-457.3514099121094,292.5785217285156,0.5444865226745605,0.050000000745058,0.2290408164262771,290.9656066894531,291.1499938964844,274.9017944335937,272.318359375,286.3118591308594,295.0044250488281,291.2205505371094,1.0,0.1576150953769683,0.9442885518074036,0.9442885518074036,1.0,1.0,-0.5610458254814148,0.2427773624658584,0.3182684779167175,0.081383965909481,0.0,0.0,0.0935437008738517,25.19906997680664,25.0,781.7833251953125,-4075.79296875,34.08292770385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440246582031,305.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.34765625,18000.0,0.0,0.0,0.0585653036832809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314322501420974,0.1314387619495391,-6.511488663818454e-06,0.0,5.943633732385933e-05,0.0,0.0,7.841837882995605,0.0,0.0,0.0,0.3358742296695709,4.0,0.0,1.0
