time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831060,293.3323669433594,297.1499938964844,293.1499938964844,0.0040712300688028,-300.90594482421875,297.05377197265625,0.5445122122764587,0.050000000745058,0.0458519272506237,295.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014099121094,0.5445122122764587,0.050000000745058,0.048284288495779,293.40447998046875,297.1499938964844,293.1499938964844,0.0079932119697332,-409.2481994628906,301.12567138671875,0.5445122122764587,0.050000000745058,0.0356626100838184,293.1885070800781,297.1499938964844,293.1499938964844,0.0600776299834251,-1637.708740234375,304.1589050292969,0.725951611995697,0.1129308268427848,0.1080446541309356,293.4341125488281,297.1499938964844,293.1499938964844,0.001059154048562,-394.79443359375,293.0533447265625,0.5445122122764587,0.050000000745058,0.2290398627519607,291.6210327148437,291.1499938964844,274.8960266113281,272.31317138671875,286.31219482421875,295.0072021484375,291.6534423828125,1.0,0.1575236022472381,0.9446312189102172,0.9446312189102172,1.0,1.0,-0.5602798461914062,0.2424226552248001,0.3178571462631225,0.0813180357217788,0.0,0.0,0.0,25.18911933898925,25.0,428.3445434570313,-3031.753662109375,33.999595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000549316406,303.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18207.78125,18000.0,0.0,0.0,0.0632256865501403,0.0,0.0,0.0,0.0,1.0,0.0027260626666247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637193024158477,0.0837790146470069,-0.020059710368514,0.0,6.416602991521358e-05,0.0,0.0,4.934457302093506,0.0,0.0,0.0,0.3288603723049164,4.0,0.0,1.0
831120,293.3323669433594,297.1499938964844,293.1499938964844,0.0040712300688028,-300.90594482421875,297.05377197265625,0.5445122122764587,0.050000000745058,0.0458519272506237,295.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014099121094,0.5445122122764587,0.050000000745058,0.048284288495779,293.40447998046875,297.1499938964844,293.1499938964844,0.0079932119697332,-409.2481994628906,301.12567138671875,0.5445122122764587,0.050000000745058,0.0356626100838184,293.1885070800781,297.1499938964844,293.1499938964844,0.0600776299834251,-1637.708740234375,304.1589050292969,0.725951611995697,0.1129308268427848,0.1080446541309356,293.4341125488281,297.1499938964844,293.1499938964844,0.001059154048562,-394.79443359375,293.0533447265625,0.5445122122764587,0.050000000745058,0.2290398627519607,291.6210327148437,291.1499938964844,274.8960266113281,272.31317138671875,286.31219482421875,295.0072021484375,291.6534423828125,1.0,0.1575236022472381,0.9446312189102172,0.9446312189102172,1.0,1.0,-0.5602798461914062,0.2424226552248001,0.3178571462631225,0.0813180357217788,0.0,0.0,0.0,25.18911933898925,25.0,428.3445434570313,-3031.753662109375,33.999595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000549316406,303.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18207.78125,18000.0,0.0,0.0,0.0632256865501403,0.0,0.0,0.0,0.0,1.0,0.0027260626666247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637193024158477,0.0837790146470069,-0.020059710368514,0.0,6.416602991521358e-05,0.0,0.0,4.934457302093506,0.0,0.0,0.0,0.3288603723049164,4.0,0.0,1.0
831180,293.3316345214844,297.1499938964844,293.1499938964844,0.0041283355094492,-315.107666015625,296.5956420898437,0.5444748997688293,0.050000000745058,0.045852206647396,295.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5444748997688293,0.050000000745058,0.0482845827937126,293.40643310546875,297.1499938964844,293.1499938964844,0.0082777412608265,-432.8561706542969,300.86090087890625,0.5444748997688293,0.050000000745058,0.035662829875946,293.18798828125,297.1499938964844,293.1499938964844,0.0648534297943115,-1738.35888671875,304.14727783203125,0.7241458892822266,0.1120579242706298,0.1071981489658355,293.433837890625,297.1499938964844,293.1499938964844,0.0009499883162789,-365.9549255371094,292.3354187011719,0.5444748997688293,0.050000000745058,0.2290412783622741,290.92303466796875,291.1499938964844,274.8881530761719,272.3082275390625,286.3101806640625,295.0087890625,290.5483093261719,1.0,0.1574310958385467,0.9449739456176758,0.9449739456176758,1.0,1.0,-0.5592665672302246,0.2419702708721161,0.3172962963581085,0.0811917260289192,0.0,0.0,0.0256503671407699,25.18955612182617,25.0,-1478.186767578125,-1501.6328125,33.90251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20147705078125,299.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17837.005859375,18000.0,0.0,0.0,0.0610817559063434,0.0,0.0,0.0,0.0,1.0,0.0087517760694026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146618988364934,0.0846634060144424,-0.0700015053153038,0.0,6.199022027431056e-05,0.0,0.0,4.87144136428833,0.0,0.0,0.0,0.3285893499851227,4.0,0.0,1.0
831240,293.3316345214844,297.1499938964844,293.1499938964844,0.0041283355094492,-315.107666015625,296.5956420898437,0.5444748997688293,0.050000000745058,0.045852206647396,295.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5444748997688293,0.050000000745058,0.0482845827937126,293.40643310546875,297.1499938964844,293.1499938964844,0.0082777412608265,-432.8561706542969,300.86090087890625,0.5444748997688293,0.050000000745058,0.035662829875946,293.18798828125,297.1499938964844,293.1499938964844,0.0648534297943115,-1738.35888671875,304.14727783203125,0.7241458892822266,0.1120579242706298,0.1071981489658355,293.433837890625,297.1499938964844,293.1499938964844,0.0009499883162789,-365.9549255371094,292.3354187011719,0.5444748997688293,0.050000000745058,0.2290412783622741,290.92303466796875,291.1499938964844,274.8881530761719,272.3082275390625,286.3101806640625,295.0087890625,290.5483093261719,1.0,0.1574310958385467,0.9449739456176758,0.9449739456176758,1.0,1.0,-0.5592665672302246,0.2419702708721161,0.3172962963581085,0.0811917260289192,0.0,0.0,0.0256503671407699,25.18955612182617,25.0,-1478.186767578125,-1501.6328125,33.90251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20147705078125,299.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17837.005859375,18000.0,0.0,0.0,0.0610817559063434,0.0,0.0,0.0,0.0,1.0,0.0087517760694026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146618988364934,0.0846634060144424,-0.0700015053153038,0.0,6.199022027431056e-05,0.0,0.0,4.87144136428833,0.0,0.0,0.0,0.3285893499851227,4.0,0.0,1.0
831300,293.3276062011719,297.1499938964844,293.1499938964844,0.0042191669344902,-325.2897644042969,296.2829284667969,0.5444874167442322,0.050000000745058,0.0458521172404289,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4492492675781,0.5444874167442322,0.050000000745058,0.0482844859361648,293.4047546386719,297.1499938964844,293.1499938964844,0.0084160920232534,-442.4957885742188,300.6918029785156,0.5444874167442322,0.050000000745058,0.03566275537014,293.1867980957031,297.1499938964844,293.1499938964844,0.0665205642580986,-1773.5223388671875,304.1449890136719,0.723505437374115,0.1118126884102821,0.1068872734904289,293.4301452636719,297.1499938964844,293.1499938964844,0.0010132701136171,-394.7579040527344,291.83905029296875,0.5444874167442322,0.050000000745058,0.2290408164262771,290.4139709472656,291.1499938964844,274.8833312988281,272.3058776855469,286.3063659667969,295.00537109375,290.5398254394531,1.0,0.1573865413665771,0.945145308971405,0.945145308971405,1.0,1.0,-0.558892548084259,0.2418011575937271,0.3170914053916931,0.0811523720622062,0.0,0.0,0.1314849704504013,25.184589385986328,25.0,123.65199279785156,-3916.277587890625,33.86186599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,304.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.935546875,18000.0,0.0,0.0,0.0566933378577232,0.0,0.0,0.0,0.0,1.0,0.0020746525842696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168970838189125,0.1290987730026245,-0.0122016929090023,0.0,5.753653385909274e-05,0.0,0.0,7.631710052490234,0.0,0.0,0.0,0.3347701728343963,4.0,0.0,1.0
831360,293.3257751464844,297.1499938964844,293.1499938964844,0.0041228826157748,-311.3537292480469,296.5475158691406,0.5445294976234436,0.050000000745058,0.0458518043160438,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.5445294976234436,0.050000000745058,0.0482841581106185,293.4035949707031,297.1499938964844,293.1499938964844,0.008092138916254,-421.8825988769531,300.7784423828125,0.5445294976234436,0.050000000745058,0.0356625132262706,293.18536376953125,297.1499938964844,293.1499938964844,0.0626724660396575,-1693.4652099609375,304.15289306640625,0.7231451272964478,0.111628457903862,0.1066958010196685,293.4287109375,297.1499938964844,293.1499938964844,0.0009957558941096,-379.489990234375,292.24853515625,0.5445294976234436,0.050000000745058,0.2290392518043518,290.9215393066406,291.1499938964844,274.8779602050781,272.3035888671875,286.3030090332031,295.0027770996094,291.1841735839844,1.0,0.1573450416326522,0.9453169703483582,0.9453169703483582,1.0,1.0,-0.5586597919464111,0.2416918128728866,0.3169679939746856,0.0811407342553138,0.0,0.0,0.0984372496604919,25.17486953735352,25.0,770.8109130859375,-4090.357666015625,33.83028030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548583984375,305.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.94921875,18000.0,0.0,0.0,0.058249432593584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326369494199752,0.132643461227417,-6.510083039756864e-06,0.0,5.9115769545314834e-05,0.0,0.0,7.913476467132568,0.0,0.0,0.0,0.3360181450843811,4.0,0.0,1.0
831420,293.3275146484375,297.1499938964844,293.1499938964844,0.0039413659833371,-291.8103332519531,296.8822937011719,0.5445622205734253,0.050000000745058,0.0458515621721744,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59246826171875,0.5445622205734253,0.050000000745058,0.048283901065588,293.4056091308594,297.1499938964844,293.1499938964844,0.007678996771574,-398.27874755859375,300.8653564453125,0.5445622205734253,0.050000000745058,0.0356623269617557,293.1841125488281,297.1499938964844,293.1499938964844,0.0585361681878566,-1610.011474609375,304.1584167480469,0.7220869660377502,0.1109909936785698,0.1061803475022316,293.4309997558594,297.1499938964844,293.1499938964844,0.000856626080349,-319.3600158691406,292.77227783203125,0.5445622205734253,0.050000000745058,0.2290380448102951,291.6138610839844,291.1499938964844,274.86529541015625,272.2992248535156,286.29937744140625,295.00469970703125,291.6511535644531,1.0,0.1572656780481338,0.9456603527069092,0.9456603527069092,1.0,1.0,-0.5580390095710754,0.2414115667343139,0.3166274428367615,0.0810777097940445,0.0,0.0,0.0,25.16427230834961,25.0,455.2772216796875,-3200.906005859375,33.76066970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992004394531,303.7814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18186.556640625,18000.0,0.0,0.0,0.0630050674080848,0.0,0.0,0.0,0.0,1.0,0.0021996572613716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743377357721328,0.0879894942045211,-0.0136517575010657,0.0,6.394213414750993e-05,0.0,0.0,5.1928253173828125,0.0,0.0,0.0,0.3294667899608612,4.0,0.0,1.0
831480,293.3275146484375,297.1499938964844,293.1499938964844,0.0039413659833371,-291.8103332519531,296.8822937011719,0.5445622205734253,0.050000000745058,0.0458515621721744,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59246826171875,0.5445622205734253,0.050000000745058,0.048283901065588,293.4056091308594,297.1499938964844,293.1499938964844,0.007678996771574,-398.27874755859375,300.8653564453125,0.5445622205734253,0.050000000745058,0.0356623269617557,293.1841125488281,297.1499938964844,293.1499938964844,0.0585361681878566,-1610.011474609375,304.1584167480469,0.7220869660377502,0.1109909936785698,0.1061803475022316,293.4309997558594,297.1499938964844,293.1499938964844,0.000856626080349,-319.3600158691406,292.77227783203125,0.5445622205734253,0.050000000745058,0.2290380448102951,291.6138610839844,291.1499938964844,274.86529541015625,272.2992248535156,286.29937744140625,295.00469970703125,291.6511535644531,1.0,0.1572656780481338,0.9456603527069092,0.9456603527069092,1.0,1.0,-0.5580390095710754,0.2414115667343139,0.3166274428367615,0.0810777097940445,0.0,0.0,0.0,25.16427230834961,25.0,455.2772216796875,-3200.906005859375,33.76066970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992004394531,303.7814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18186.556640625,18000.0,0.0,0.0,0.0630050674080848,0.0,0.0,0.0,0.0,1.0,0.0021996572613716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743377357721328,0.0879894942045211,-0.0136517575010657,0.0,6.394213414750993e-05,0.0,0.0,5.1928253173828125,0.0,0.0,0.0,0.3294667899608612,4.0,0.0,1.0
831540,293.3269958496094,297.1499938964844,293.1499938964844,0.0039804219268262,-303.6115417480469,296.46051025390625,0.5445257425308228,0.050000000745058,0.0458518341183662,295.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.5445257425308228,0.050000000745058,0.0482841916382312,293.4077453613281,297.1499938964844,293.1499938964844,0.0079018808901309,-418.6277160644531,300.6058044433594,0.5445257425308228,0.050000000745058,0.0356625393033027,293.18365478515625,297.1499938964844,293.1499938964844,0.0628823637962341,-1701.052978515625,304.14764404296875,0.7204549312591553,0.1102164685726165,0.1054350063204765,293.4310302734375,297.1499938964844,293.1499938964844,0.000735480163712,-282.61138916015625,292.109130859375,0.5445257425308228,0.050000000745058,0.2290394157171249,290.9921264648437,291.1499938964844,274.8500061035156,272.2951354980469,286.2935485839844,295.0059814453125,290.6122131347656,1.0,0.1571851819753646,0.9460036754608154,0.9460036754608154,1.0,1.0,-0.5571471452713013,0.2410242259502411,0.3161228895187378,0.0809446796774864,0.0,0.0,0.0152004435658454,25.16504669189453,25.0,-1473.384033203125,-163.63815307617188,33.67599868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,299.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.619140625,18000.0,0.0,0.0,0.0614490322768688,0.0,0.0,0.0,0.0,1.0,0.0095138354226946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014450306771323,0.0755152702331543,-0.0740702375769615,0.0,6.236295303096995e-05,0.0,0.0,4.354188442230225,0.0,0.0,0.0,0.3262494504451751,4.0,0.0,1.0
831600,293.3269958496094,297.1499938964844,293.1499938964844,0.0039804219268262,-303.6115417480469,296.46051025390625,0.5445257425308228,0.050000000745058,0.0458518341183662,295.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.5445257425308228,0.050000000745058,0.0482841916382312,293.4077453613281,297.1499938964844,293.1499938964844,0.0079018808901309,-418.6277160644531,300.6058044433594,0.5445257425308228,0.050000000745058,0.0356625393033027,293.18365478515625,297.1499938964844,293.1499938964844,0.0628823637962341,-1701.052978515625,304.14764404296875,0.7204549312591553,0.1102164685726165,0.1054350063204765,293.4310302734375,297.1499938964844,293.1499938964844,0.000735480163712,-282.61138916015625,292.109130859375,0.5445257425308228,0.050000000745058,0.2290394157171249,290.9921264648437,291.1499938964844,274.8500061035156,272.2951354980469,286.2935485839844,295.0059814453125,290.6122131347656,1.0,0.1571851819753646,0.9460036754608154,0.9460036754608154,1.0,1.0,-0.5571471452713013,0.2410242259502411,0.3161228895187378,0.0809446796774864,0.0,0.0,0.0152004435658454,25.16504669189453,25.0,-1473.384033203125,-163.63815307617188,33.67599868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,299.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.619140625,18000.0,0.0,0.0,0.0614490322768688,0.0,0.0,0.0,0.0,1.0,0.0095138354226946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014450306771323,0.0755152702331543,-0.0740702375769615,0.0,6.236295303096995e-05,0.0,0.0,4.354188442230225,0.0,0.0,0.0,0.3262494504451751,4.0,0.0,1.0
831660,293.3205871582031,297.1499938964844,293.1499938964844,0.0040010255761444,-303.2153015136719,296.3418884277344,0.544579267501831,0.050000000745058,0.0458514392375946,294.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.544579267501831,0.050000000745058,0.0482837744057178,293.4046936035156,297.1499938964844,293.1499938964844,0.0077883685007691,-411.9482421875,300.4891967773437,0.544579267501831,0.050000000745058,0.0356622301042079,293.1810302734375,297.1499938964844,293.1499938964844,0.0615469552576541,-1673.70263671875,304.1518249511719,0.7196225523948669,0.1098943278193473,0.1050236895680427,293.4253845214844,297.1499938964844,293.1499938964844,0.0007921853102743,-302.51104736328125,291.9093933105469,0.544579267501831,0.050000000745058,0.2290374338626861,290.8651733398437,291.1499938964844,274.8326721191406,272.2906188964844,286.2823791503906,294.99920654296875,291.1353759765625,1.0,0.1571106761693954,0.946347177028656,0.946347177028656,1.0,1.0,-0.5566496849060059,0.2408039718866348,0.3158456981182098,0.0808883905410766,0.0,0.0,0.1046853214502334,25.15103912353516,25.0,748.0086059570312,-4115.6279296875,33.61517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,305.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.72265625,18000.0,0.0,0.0,0.0580081902444362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339502781629562,0.1339567899703979,-6.507556463475339e-06,0.0,5.887093720957637e-05,0.0,0.0,7.990381717681885,0.0,0.0,0.0,0.3361962735652923,4.0,0.0,1.0
831720,293.3205871582031,297.1499938964844,293.1499938964844,0.0040010255761444,-303.2153015136719,296.3418884277344,0.544579267501831,0.050000000745058,0.0458514392375946,294.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.544579267501831,0.050000000745058,0.0482837744057178,293.4046936035156,297.1499938964844,293.1499938964844,0.0077883685007691,-411.9482421875,300.4891967773437,0.544579267501831,0.050000000745058,0.0356622301042079,293.1810302734375,297.1499938964844,293.1499938964844,0.0615469552576541,-1673.70263671875,304.1518249511719,0.7196225523948669,0.1098943278193473,0.1050236895680427,293.4253845214844,297.1499938964844,293.1499938964844,0.0007921853102743,-302.51104736328125,291.9093933105469,0.544579267501831,0.050000000745058,0.2290374338626861,290.8651733398437,291.1499938964844,274.8326721191406,272.2906188964844,286.2823791503906,294.99920654296875,291.1353759765625,1.0,0.1571106761693954,0.946347177028656,0.946347177028656,1.0,1.0,-0.5566496849060059,0.2408039718866348,0.3158456981182098,0.0808883905410766,0.0,0.0,0.1046853214502334,25.15103912353516,25.0,748.0086059570312,-4115.6279296875,33.61517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,305.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.72265625,18000.0,0.0,0.0,0.0580081902444362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339502781629562,0.1339567899703979,-6.507556463475339e-06,0.0,5.887093720957637e-05,0.0,0.0,7.990381717681885,0.0,0.0,0.0,0.3361962735652923,4.0,0.0,1.0
831780,293.32208251953125,297.1499938964844,293.1499938964844,0.003818534547463,-283.1853942871094,296.7139587402344,0.5446217656135559,0.050000000745058,0.0458511225879192,295.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5446217656135559,0.050000000745058,0.0482834428548812,293.406494140625,297.1499938964844,293.1499938964844,0.0073794228956103,-387.4293823242188,300.60272216796875,0.5446217656135559,0.050000000745058,0.0356619842350482,293.1796569824219,297.1499938964844,293.1499938964844,0.0572837628424167,-1587.7177734375,304.15789794921875,0.7188226580619812,0.1093911305069923,0.1046354249119758,293.427490234375,297.1499938964844,293.1499938964844,0.0006576410960406,-245.26190185546875,292.4902648925781,0.5446217656135559,0.050000000745058,0.2290358543395996,291.6014709472656,291.1499938964844,274.8139953613281,272.2848815917969,286.275390625,295.0002136230469,291.6449279785156,1.0,0.1570433974266052,0.9466906189918518,0.9466906189918518,1.0,1.0,-0.5561808347702026,0.2405943274497985,0.315586507320404,0.0808409601449966,0.0,0.0,0.0,25.139503479003903,25.0,480.7880554199219,-3371.513916015625,33.55947494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,303.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.146484375,18000.0,0.0,0.0,0.0628544390201568,0.0,0.0,0.0,0.0,1.0,0.0015903826570138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856488868594169,0.0930444002151489,-0.0073955096304416,0.0,6.378926627803594e-05,0.0,0.0,5.495291709899902,0.0,0.0,0.0,0.3307184875011444,4.0,0.0,1.0
831840,293.32208251953125,297.1499938964844,293.1499938964844,0.003818534547463,-283.1853942871094,296.7139587402344,0.5446217656135559,0.050000000745058,0.0458511225879192,295.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5446217656135559,0.050000000745058,0.0482834428548812,293.406494140625,297.1499938964844,293.1499938964844,0.0073794228956103,-387.4293823242188,300.60272216796875,0.5446217656135559,0.050000000745058,0.0356619842350482,293.1796569824219,297.1499938964844,293.1499938964844,0.0572837628424167,-1587.7177734375,304.15789794921875,0.7188226580619812,0.1093911305069923,0.1046354249119758,293.427490234375,297.1499938964844,293.1499938964844,0.0006576410960406,-245.26190185546875,292.4902648925781,0.5446217656135559,0.050000000745058,0.2290358543395996,291.6014709472656,291.1499938964844,274.8139953613281,272.2848815917969,286.275390625,295.0002136230469,291.6449279785156,1.0,0.1570433974266052,0.9466906189918518,0.9466906189918518,1.0,1.0,-0.5561808347702026,0.2405943274497985,0.315586507320404,0.0808409601449966,0.0,0.0,0.0,25.139503479003903,25.0,480.7880554199219,-3371.513916015625,33.55947494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,303.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.146484375,18000.0,0.0,0.0,0.0628544390201568,0.0,0.0,0.0,0.0,1.0,0.0015903826570138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856488868594169,0.0930444002151489,-0.0073955096304416,0.0,6.378926627803594e-05,0.0,0.0,5.495291709899902,0.0,0.0,0.0,0.3307184875011444,4.0,0.0,1.0
831900,293.3230285644531,297.1499938964844,293.1499938964844,0.0037845398765057,-281.1005859375,296.695556640625,0.5446075201034546,0.050000000745058,0.0458512306213378,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6262512207031,0.5446075201034546,0.050000000745058,0.0482835546135902,293.4081420898437,297.1499938964844,293.1499938964844,0.0073282206431031,-385.9749450683594,300.5616149902344,0.5446075201034546,0.050000000745058,0.0356620699167251,293.1795349121094,297.1499938964844,293.1499938964844,0.0571997240185737,-1586.8204345703125,304.15655517578125,0.7181249856948853,0.1090390011668205,0.1043235883116722,293.4287109375,297.1499938964844,293.1499938964844,0.0005988255725242,-223.5990447998047,292.4608459472656,0.5446075201034546,0.050000000745058,0.2290363907814026,291.6230163574219,291.1499938964844,274.8041687011719,272.28155517578125,286.2719116210937,295.0014343261719,291.5248718261719,1.0,0.1570093631744384,0.9468623399734496,0.9468623399734496,1.0,1.0,-0.5558076500892639,0.2404317408800125,0.3153759241104126,0.0807879790663719,0.0,0.0,0.0,25.139667510986328,25.0,-446.578369140625,-211.68272399902344,33.524017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,299.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18164.609375,18000.0,0.0,0.0,0.0641836822032928,0.0,0.0,0.0,0.0,1.0,0.0073184901848435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019033193821087,0.0634328052401542,-0.0615294873714447,0.0,6.513827247545123e-05,0.0,0.0,3.6761491298675537,0.0,0.0,0.0,0.3256266117095947,4.0,0.0,1.0
831960,293.3218688964844,297.1499938964844,293.1499938964844,0.0038367065135389,-292.1253356933594,296.3461608886719,0.5445899963378906,0.050000000745058,0.0458513610064983,295.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5445899963378906,0.050000000745058,0.0482836924493312,293.40869140625,297.1499938964844,293.1499938964844,0.0075369318947196,-403.8319396972656,300.35943603515625,0.5445899963378906,0.050000000745058,0.0356621704995632,293.1792297363281,297.1499938964844,293.1499938964844,0.0610586516559124,-1666.4093017578125,304.14825439453125,0.7173901200294495,0.1087212041020393,0.1039984822273254,293.4278259277344,297.1499938964844,293.1499938964844,0.0005324821686372,-201.73907470703125,291.90948486328125,0.5445899963378906,0.050000000745058,0.2290370464324951,291.08172607421875,291.1499938964844,274.79400634765625,272.2779541015625,286.2666015625,295.0011901855469,290.69952392578125,1.0,0.1569750159978866,0.9486584663391112,0.9486584663391112,1.0,1.0,-0.5554187297821045,0.2402888834476471,0.315129816532135,0.0807575136423111,0.0,0.0,0.0027357852086424,25.140336990356445,25.0,-1444.622314453125,-0.0,33.48756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,299.8052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.810546875,18000.0,0.0,0.0,0.0620292648673057,0.0,0.0,0.0,0.0,1.0,0.0094245402142405,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4109172449680045e-05,0.0736995786428451,-0.0736554712057113,0.0,6.295181810855865e-05,0.0,0.0,4.251710414886475,0.0,0.0,0.0,0.3259052336215973,4.0,0.0,1.0
832020,293.3149108886719,297.1499938964844,293.1499938964844,0.003886752994731,-295.67938232421875,296.1341857910156,0.5446445345878601,0.050000000745058,0.0458509586751461,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351989746094,0.5446445345878601,0.050000000745058,0.0482832677662372,293.4052124023437,297.1499938964844,293.1499938964844,0.0075020012445747,-402.3763122558594,300.1944274902344,0.5446445345878601,0.050000000745058,0.0356618575751781,293.1766052246094,297.1499938964844,293.1499938964844,0.0607791244983673,-1660.736572265625,304.15057373046875,0.7167379260063171,0.1085079312324523,0.1036785915493965,293.421630859375,297.1499938964844,293.1499938964844,0.0005872650654055,-224.8241729736328,291.5605163574219,0.5446445345878601,0.050000000745058,0.2290350347757339,290.7960205078125,291.1499938964844,274.7726745605469,272.2698059082031,286.2513732910156,294.99371337890625,291.0718994140625,1.0,0.1569121181964874,0.9522506594657898,0.9522506594657898,1.0,1.0,-0.555030882358551,0.240167886018753,0.3148630261421203,0.0807810202240943,0.0,0.0,0.1119992285966873,25.1270694732666,25.0,708.8628540039062,-4129.05078125,33.43807601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39031982421875,305.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.41015625,18000.0,0.0,0.0,0.057892482727766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134991705417633,0.1349982023239135,-6.504094926640391e-06,0.0,5.875351052964106e-05,0.0,0.0,8.049572944641113,0.0,0.0,0.0,0.3363174200057983,4.0,0.0,1.0
832080,293.3149108886719,297.1499938964844,293.1499938964844,0.003886752994731,-295.67938232421875,296.1341857910156,0.5446445345878601,0.050000000745058,0.0458509586751461,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351989746094,0.5446445345878601,0.050000000745058,0.0482832677662372,293.4052124023437,297.1499938964844,293.1499938964844,0.0075020012445747,-402.3763122558594,300.1944274902344,0.5446445345878601,0.050000000745058,0.0356618575751781,293.1766052246094,297.1499938964844,293.1499938964844,0.0607791244983673,-1660.736572265625,304.15057373046875,0.7167379260063171,0.1085079312324523,0.1036785915493965,293.421630859375,297.1499938964844,293.1499938964844,0.0005872650654055,-224.8241729736328,291.5605163574219,0.5446445345878601,0.050000000745058,0.2290350347757339,290.7960205078125,291.1499938964844,274.7726745605469,272.2698059082031,286.2513732910156,294.99371337890625,291.0718994140625,1.0,0.1569121181964874,0.9522506594657898,0.9522506594657898,1.0,1.0,-0.555030882358551,0.240167886018753,0.3148630261421203,0.0807810202240943,0.0,0.0,0.1119992285966873,25.1270694732666,25.0,708.8628540039062,-4129.05078125,33.43807601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39031982421875,305.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.41015625,18000.0,0.0,0.0,0.057892482727766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134991705417633,0.1349982023239135,-6.504094926640391e-06,0.0,5.875351052964106e-05,0.0,0.0,8.049572944641113,0.0,0.0,0.0,0.3363174200057983,4.0,0.0,1.0
832140,293.3160095214844,297.1499938964844,293.1499938964844,0.00370320584625,-275.08807373046875,296.5484924316406,0.5447010397911072,0.050000000745058,0.0458505377173423,294.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559387207031,0.5447010397911072,0.050000000745058,0.0482828244566917,293.406494140625,297.1499938964844,293.1499938964844,0.0070958626456558,-376.8139343261719,300.339111328125,0.5447010397911072,0.050000000745058,0.0356615297496318,293.1750793457031,297.1499938964844,293.1499938964844,0.0563469715416431,-1571.236572265625,304.1573486328125,0.7162420749664307,0.1081537976861,0.1034296602010726,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20806884765625,0.5447010397911072,0.050000000745058,0.2290329337120056,291.5825500488281,291.1499938964844,274.75,272.2604675292969,286.240234375,294.99365234375,291.6340026855469,1.0,0.1568572074174881,0.955842912197113,0.955842912197113,1.0,1.0,-0.5547283291816711,0.240079790353775,0.3146485090255737,0.0808227136731147,0.0,0.0,0.0,25.11413955688477,25.0,507.4816284179688,-3430.975830078125,33.39704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.765625,18000.0,0.0,0.0,0.0628137961030006,0.0,0.0,0.0,0.0,1.0,0.001327225472778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895603150129318,0.094792403280735,-0.0052320919930934,0.0,6.374801887432113e-05,0.0,0.0,5.601019859313965,0.0,0.0,0.0,0.3312483429908752,4.0,0.0,1.0
832200,293.3160095214844,297.1499938964844,293.1499938964844,0.00370320584625,-275.08807373046875,296.5484924316406,0.5447010397911072,0.050000000745058,0.0458505377173423,294.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559387207031,0.5447010397911072,0.050000000745058,0.0482828244566917,293.406494140625,297.1499938964844,293.1499938964844,0.0070958626456558,-376.8139343261719,300.339111328125,0.5447010397911072,0.050000000745058,0.0356615297496318,293.1750793457031,297.1499938964844,293.1499938964844,0.0563469715416431,-1571.236572265625,304.1573486328125,0.7162420749664307,0.1081537976861,0.1034296602010726,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20806884765625,0.5447010397911072,0.050000000745058,0.2290329337120056,291.5825500488281,291.1499938964844,274.75,272.2604675292969,286.240234375,294.99365234375,291.6340026855469,1.0,0.1568572074174881,0.955842912197113,0.955842912197113,1.0,1.0,-0.5547283291816711,0.240079790353775,0.3146485090255737,0.0808227136731147,0.0,0.0,0.0,25.11413955688477,25.0,507.4816284179688,-3430.975830078125,33.39704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.765625,18000.0,0.0,0.0,0.0628137961030006,0.0,0.0,0.0,0.0,1.0,0.001327225472778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895603150129318,0.094792403280735,-0.0052320919930934,0.0,6.374801887432113e-05,0.0,0.0,5.601019859313965,0.0,0.0,0.0,0.3312483429908752,4.0,0.0,1.0
832260,293.3169860839844,297.1499938964844,293.1499938964844,0.0036967359483242,-280.67633056640625,296.2489318847656,0.5446585416793823,0.050000000745058,0.045850858092308,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.5446585416793823,0.050000000745058,0.0482831597328186,293.40966796875,297.1499938964844,293.1499938964844,0.0071829799562692,-388.56689453125,300.1211242675781,0.5446585416793823,0.050000000745058,0.0356617793440818,293.1750793457031,297.1499938964844,293.1499938964844,0.0593592785298824,-1633.9727783203125,304.149169921875,0.7148758769035339,0.1075116768479347,0.1028438583016395,293.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127319335937,0.5446585416793823,0.050000000745058,0.2290345281362533,291.1872863769531,291.1499938964844,274.7260131835937,272.2499389648437,286.23175048828125,294.9948425292969,290.8114929199219,1.0,0.1568000316619873,0.9535592198371888,0.9535592198371888,1.0,1.0,-0.5540282726287842,0.2397336959838867,0.3142946064472198,0.0806863531470298,0.0,0.0,0.0,25.117589950561523,25.0,-1396.503662109375,-0.0,33.33376693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,299.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.080078125,18000.0,0.0,0.0,0.0628414526581764,0.0,0.0,0.0,0.0,1.0,0.0091831516474485,0.0,-0.0,-0.0,0.0,0.0,0.0,3.000771175720729e-05,0.0724763497710228,-0.0724463388323783,0.0,6.377608224283904e-05,0.0,0.0,4.182226181030273,0.0,0.0,0.0,0.3258392512798309,4.0,0.0,1.0
832320,293.3169860839844,297.1499938964844,293.1499938964844,0.0036967359483242,-280.67633056640625,296.2489318847656,0.5446585416793823,0.050000000745058,0.045850858092308,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.5446585416793823,0.050000000745058,0.0482831597328186,293.40966796875,297.1499938964844,293.1499938964844,0.0071829799562692,-388.56689453125,300.1211242675781,0.5446585416793823,0.050000000745058,0.0356617793440818,293.1750793457031,297.1499938964844,293.1499938964844,0.0593592785298824,-1633.9727783203125,304.149169921875,0.7148758769035339,0.1075116768479347,0.1028438583016395,293.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127319335937,0.5446585416793823,0.050000000745058,0.2290345281362533,291.1872863769531,291.1499938964844,274.7260131835937,272.2499389648437,286.23175048828125,294.9948425292969,290.8114929199219,1.0,0.1568000316619873,0.9535592198371888,0.9535592198371888,1.0,1.0,-0.5540282726287842,0.2397336959838867,0.3142946064472198,0.0806863531470298,0.0,0.0,0.0,25.117589950561523,25.0,-1396.503662109375,-0.0,33.33376693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,299.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.080078125,18000.0,0.0,0.0,0.0628414526581764,0.0,0.0,0.0,0.0,1.0,0.0091831516474485,0.0,-0.0,-0.0,0.0,0.0,0.0,3.000771175720729e-05,0.0724763497710228,-0.0724463388323783,0.0,6.377608224283904e-05,0.0,0.0,4.182226181030273,0.0,0.0,0.0,0.3258392512798309,4.0,0.0,1.0
832380,293.3099975585937,297.1499938964844,293.1499938964844,0.0037769728805869,-288.54656982421875,295.919921875,0.5447008609771729,0.050000000745058,0.0458505451679229,294.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607666015625,0.5447008609771729,0.050000000745058,0.0482828319072723,293.40625,297.1499938964844,293.1499938964844,0.0072279553860425,-393.0433349609375,299.8902282714844,0.5447008609771729,0.050000000745058,0.0356615334749221,293.1727600097656,297.1499938964844,293.1499938964844,0.0602963231503963,-1653.2039794921875,304.1492004394531,0.714271605014801,0.1073436737060546,0.1025588884949684,293.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568176269531,0.5447008609771729,0.050000000745058,0.229032963514328,290.712890625,291.1499938964844,274.7006530761719,272.2381896972656,286.21826171875,294.9871520996094,290.9915466308594,1.0,0.1567468345165252,0.9512755870819092,0.9512755870819092,1.0,1.0,-0.5536832809448242,0.2395325154066085,0.3141507506370544,0.080619566142559,0.0,0.0,0.12066550552845,25.1070613861084,25.0,652.489501953125,-4138.55908203125,33.291099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,305.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.75,18000.0,0.0,0.0,0.0579117387533187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135665476322174,0.1356719881296157,-6.499240953417029e-06,0.0,5.877305011381395e-05,0.0,0.0,8.084635734558105,0.0,0.0,0.0,0.3364033699035644,4.0,0.0,1.0
832440,293.3099975585937,297.1499938964844,293.1499938964844,0.0037769728805869,-288.54656982421875,295.919921875,0.5447008609771729,0.050000000745058,0.0458505451679229,294.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607666015625,0.5447008609771729,0.050000000745058,0.0482828319072723,293.40625,297.1499938964844,293.1499938964844,0.0072279553860425,-393.0433349609375,299.8902282714844,0.5447008609771729,0.050000000745058,0.0356615334749221,293.1727600097656,297.1499938964844,293.1499938964844,0.0602963231503963,-1653.2039794921875,304.1492004394531,0.714271605014801,0.1073436737060546,0.1025588884949684,293.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568176269531,0.5447008609771729,0.050000000745058,0.229032963514328,290.712890625,291.1499938964844,274.7006530761719,272.2381896972656,286.21826171875,294.9871520996094,290.9915466308594,1.0,0.1567468345165252,0.9512755870819092,0.9512755870819092,1.0,1.0,-0.5536832809448242,0.2395325154066085,0.3141507506370544,0.080619566142559,0.0,0.0,0.12066550552845,25.1070613861084,25.0,652.489501953125,-4138.55908203125,33.291099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,305.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.75,18000.0,0.0,0.0,0.0579117387533187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135665476322174,0.1356719881296157,-6.499240953417029e-06,0.0,5.877305011381395e-05,0.0,0.0,8.084635734558105,0.0,0.0,0.0,0.3364033699035644,4.0,0.0,1.0
832500,293.3097229003906,297.1499938964844,293.1499938964844,0.0036669031251221,-275.08404541015625,296.2338256835937,0.5447465777397156,0.050000000745058,0.0458502024412155,294.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.5447465777397156,0.050000000745058,0.0482824742794036,293.40594482421875,297.1499938964844,293.1499938964844,0.0069733336567878,-375.5592651367188,300.023681640625,0.5447465777397156,0.050000000745058,0.0356612689793109,293.1716003417969,297.1499938964844,293.1499938964844,0.0571332946419715,-1588.8135986328125,304.155029296875,0.7142459750175476,0.1072840467095375,0.1025262102484703,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72125244140625,0.5447465777397156,0.050000000745058,0.2290312647819519,291.2686767578125,291.1499938964844,274.6875,272.2318420410156,286.2129211425781,294.98565673828125,291.4466247558594,1.0,0.1567240953445434,0.950133740901947,0.950133740901947,1.0,1.0,-0.5536409020423889,0.2394856512546539,0.3141552209854126,0.0806138515472412,0.0,0.0,0.0560719259083271,25.09799766540528,25.0,775.9032592773438,-3857.478759765625,33.27854537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,305.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.947265625,18000.0,0.0,0.0,0.06050830706954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178668737411499,0.1178733855485916,-6.5148324210895225e-06,0.0,6.140823825262487e-05,0.0,0.0,7.022480010986328,0.0,0.0,0.0,0.3342909812927246,4.0,0.0,1.0
832560,293.3106689453125,297.1499938964844,293.1499938964844,0.0035912736784666,-267.2097473144531,296.3829040527344,0.5447688698768616,0.050000000745058,0.0458500385284423,294.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5283203125,0.5447688698768616,0.050000000745058,0.0482822991907596,293.4069519042969,297.1499938964844,293.1499938964844,0.0068208570592105,-366.15338134765625,300.0711669921875,0.5447688698768616,0.050000000745058,0.0356611423194408,293.1710510253906,297.1499938964844,293.1499938964844,0.0555991530418396,-1558.2080078125,304.1568603515625,0.7140381336212158,0.107121005654335,0.1024250611662864,293.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.5447688698768616,0.050000000745058,0.2290304452180862,291.55877685546875,291.1499938964844,274.67401123046875,272.2252197265625,286.2079162597656,294.9859924316406,291.6212463378906,1.0,0.1567021459341049,0.949995458126068,0.949995458126068,1.0,1.0,-0.5535179972648621,0.2394210994243621,0.3140968680381775,0.0806066393852233,0.0,0.0,0.0,25.09292221069336,25.0,542.8228149414062,-3478.4326171875,33.26210403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193725585937,304.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.404296875,18000.0,0.0,0.0,0.0628830716013908,0.0,0.0,0.0,0.0,1.0,0.0010868380777537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926414057612419,0.0962153747677803,-0.0035739643499255,0.0,6.381831917678937e-05,0.0,0.0,5.691729545593262,0.0,0.0,0.0,0.3314941525459289,4.0,0.0,1.0
832620,293.3136901855469,297.1499938964844,293.1499938964844,0.0035571625921875,-268.9642333984375,296.1678466796875,0.5447125434875488,0.050000000745058,0.0458504594862461,294.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.5447125434875488,0.050000000745058,0.0482827425003051,293.41192626953125,297.1499938964844,293.1499938964844,0.0068333894014358,-372.5079345703125,299.8896789550781,0.5447125434875488,0.050000000745058,0.0356614664196968,293.1718139648437,297.1499938964844,293.1499938964844,0.0576430149376392,-1601.021240234375,304.15057373046875,0.7126895785331726,0.1064347699284553,0.1018686518073082,293.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74346923828125,0.5447125434875488,0.050000000745058,0.2290325313806533,291.3130187988281,291.1499938964844,274.64599609375,272.2110290527344,286.1971435546875,294.98736572265625,290.963134765625,1.0,0.1566543877124786,0.9497189521789552,0.9497189521789552,1.0,1.0,-0.5528542399406433,0.2391211837530136,0.3137330710887909,0.0805042684078216,0.0,0.0,0.0,25.09935760498047,25.0,-1306.866455078125,-0.0,33.205230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,299.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.681640625,18000.0,0.0,0.0,0.0638590082526207,0.0,0.0,0.0,0.0,1.0,0.008863010443747,0.0,-0.0,-0.0,0.0,0.0,0.0,5.068279642728157e-05,0.0708209872245788,-0.0707703083753585,0.0,6.480877345893532e-05,0.0,0.0,4.088427543640137,0.0,0.0,0.0,0.3257639110088348,4.0,0.0,1.0
832680,293.3136901855469,297.1499938964844,293.1499938964844,0.0035571625921875,-268.9642333984375,296.1678466796875,0.5447125434875488,0.050000000745058,0.0458504594862461,294.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.5447125434875488,0.050000000745058,0.0482827425003051,293.41192626953125,297.1499938964844,293.1499938964844,0.0068333894014358,-372.5079345703125,299.8896789550781,0.5447125434875488,0.050000000745058,0.0356614664196968,293.1718139648437,297.1499938964844,293.1499938964844,0.0576430149376392,-1601.021240234375,304.15057373046875,0.7126895785331726,0.1064347699284553,0.1018686518073082,293.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74346923828125,0.5447125434875488,0.050000000745058,0.2290325313806533,291.3130187988281,291.1499938964844,274.64599609375,272.2110290527344,286.1971435546875,294.98736572265625,290.963134765625,1.0,0.1566543877124786,0.9497189521789552,0.9497189521789552,1.0,1.0,-0.5528542399406433,0.2391211837530136,0.3137330710887909,0.0805042684078216,0.0,0.0,0.0,25.09935760498047,25.0,-1306.866455078125,-0.0,33.205230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,299.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.681640625,18000.0,0.0,0.0,0.0638590082526207,0.0,0.0,0.0,0.0,1.0,0.008863010443747,0.0,-0.0,-0.0,0.0,0.0,0.0,5.068279642728157e-05,0.0708209872245788,-0.0707703083753585,0.0,6.480877345893532e-05,0.0,0.0,4.088427543640137,0.0,0.0,0.0,0.3257639110088348,4.0,0.0,1.0
832740,293.3068542480469,297.1499938964844,293.1499938964844,0.0036686917301267,-281.6625061035156,295.6931457519531,0.5447224974632263,0.050000000745058,0.0458503849804401,294.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.5447224974632263,0.050000000745058,0.0482826642692089,293.4082336425781,297.1499938964844,293.1499938964844,0.0069654607214033,-384.0370178222656,299.5730285644531,0.5447224974632263,0.050000000745058,0.0356614105403423,293.169921875,297.1499938964844,293.1499938964844,0.0600132159888744,-1649.622314453125,304.1477355957031,0.7118876576423645,0.1062573492527008,0.1015220955014228,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8529663085937,0.5447224974632263,0.050000000745058,0.2290321737527847,290.61334228515625,291.1499938964844,274.6166687011719,272.19561767578125,286.1802673339844,294.979248046875,290.8845520019531,1.0,0.1566066890954971,0.9494423866271972,0.9494423866271972,1.0,1.0,-0.5524375438690186,0.238925889134407,0.3135116696357727,0.0804499015212059,0.0,0.0,0.1294018179178238,25.0945987701416,25.0,559.1831665039062,-4136.02294921875,33.16130447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,305.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17835.4296875,18000.0,0.0,0.0,0.0580076314508914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345157325267791,0.1345222145318985,-6.491285148513271e-06,0.0,5.887037332286127e-05,0.0,0.0,8.004974365234375,0.0,0.0,0.0,0.3362783193588257,4.0,0.0,1.0
832800,293.3068542480469,297.1499938964844,293.1499938964844,0.0036686917301267,-281.6625061035156,295.6931457519531,0.5447224974632263,0.050000000745058,0.0458503849804401,294.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.5447224974632263,0.050000000745058,0.0482826642692089,293.4082336425781,297.1499938964844,293.1499938964844,0.0069654607214033,-384.0370178222656,299.5730285644531,0.5447224974632263,0.050000000745058,0.0356614105403423,293.169921875,297.1499938964844,293.1499938964844,0.0600132159888744,-1649.622314453125,304.1477355957031,0.7118876576423645,0.1062573492527008,0.1015220955014228,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8529663085937,0.5447224974632263,0.050000000745058,0.2290321737527847,290.61334228515625,291.1499938964844,274.6166687011719,272.19561767578125,286.1802673339844,294.979248046875,290.8845520019531,1.0,0.1566066890954971,0.9494423866271972,0.9494423866271972,1.0,1.0,-0.5524375438690186,0.238925889134407,0.3135116696357727,0.0804499015212059,0.0,0.0,0.1294018179178238,25.0945987701416,25.0,559.1831665039062,-4136.02294921875,33.16130447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,305.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17835.4296875,18000.0,0.0,0.0,0.0580076314508914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345157325267791,0.1345222145318985,-6.491285148513271e-06,0.0,5.887037332286127e-05,0.0,0.0,8.004974365234375,0.0,0.0,0.0,0.3362783193588257,4.0,0.0,1.0
