time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832860,293.3047790527344,297.1499938964844,293.1499938964844,0.0034881411120295,-260.0104675292969,296.2148742675781,0.544838011264801,0.050000000745058,0.0458495281636714,294.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878234863281,0.544838011264801,0.050000000745058,0.0482817627489566,293.4051208496094,297.1499938964844,293.1499938964844,0.0065678004175424,-356.1178283691406,299.8028869628906,0.544838011264801,0.050000000745058,0.0356607437133789,293.1669311523437,297.1499938964844,293.1499938964844,0.0550697520375251,-1549.22802734375,304.1562805175781,0.7122251391410828,0.1063642129302024,0.1016117110848426,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884338378906,0.544838011264801,0.050000000745058,0.2290278822183609,291.5233154296875,291.1499938964844,274.58599853515625,272.17901611328125,286.165283203125,294.9748840332031,291.60089111328125,1.0,0.1565711051225662,0.9497897028923036,0.9497897028923036,1.0,1.0,-0.5525370240211487,0.2389558404684066,0.3135811686515808,0.0805139988660812,0.0,0.0,0.0087284576147794,25.07308006286621,25.0,584.9732666015625,-3546.09033203125,33.150489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.42578125,18000.0,0.0,0.0,0.062943547964096,0.0,0.0,0.0,0.0,1.0,0.0007632205961272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969122499227523,0.0987434163689613,-0.0018311623716726,0.0,6.387969915522262e-05,0.0,0.0,5.84974479675293,0.0,0.0,0.0,0.3318905532360077,4.0,0.0,1.0
832920,293.3047790527344,297.1499938964844,293.1499938964844,0.0034881411120295,-260.0104675292969,296.2148742675781,0.544838011264801,0.050000000745058,0.0458495281636714,294.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878234863281,0.544838011264801,0.050000000745058,0.0482817627489566,293.4051208496094,297.1499938964844,293.1499938964844,0.0065678004175424,-356.1178283691406,299.8028869628906,0.544838011264801,0.050000000745058,0.0356607437133789,293.1669311523437,297.1499938964844,293.1499938964844,0.0550697520375251,-1549.22802734375,304.1562805175781,0.7122251391410828,0.1063642129302024,0.1016117110848426,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884338378906,0.544838011264801,0.050000000745058,0.2290278822183609,291.5233154296875,291.1499938964844,274.58599853515625,272.17901611328125,286.165283203125,294.9748840332031,291.60089111328125,1.0,0.1565711051225662,0.9497897028923036,0.9497897028923036,1.0,1.0,-0.5525370240211487,0.2389558404684066,0.3135811686515808,0.0805139988660812,0.0,0.0,0.0087284576147794,25.07308006286621,25.0,584.9732666015625,-3546.09033203125,33.150489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.42578125,18000.0,0.0,0.0,0.062943547964096,0.0,0.0,0.0,0.0,1.0,0.0007632205961272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969122499227523,0.0987434163689613,-0.0018311623716726,0.0,6.387969915522262e-05,0.0,0.0,5.84974479675293,0.0,0.0,0.0,0.3318905532360077,4.0,0.0,1.0
832980,293.3038024902344,297.1499938964844,293.1499938964844,0.0034414220135658,-258.9512023925781,296.1098937988281,0.5448885560035706,0.050000000745058,0.0458491519093513,294.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759216308594,0.5448885560035706,0.050000000745058,0.048281367868185,293.4048156738281,297.1499938964844,293.1499938964844,0.0065309628844261,-357.80633544921875,299.6869201660156,0.5448885560035706,0.050000000745058,0.0356604531407356,293.1654357910156,297.1499938964844,293.1499938964844,0.0564254857599735,-1577.1129150390625,304.15142822265625,0.7121012210845947,0.1062356680631637,0.1015354692935943,293.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759216308594,0.5448885560035706,0.050000000745058,0.2290260195732116,291.43585205078125,291.1499938964844,274.5539855957031,272.1611633300781,286.15057373046875,294.97265625,291.1416931152344,1.0,0.1565409302711486,0.9501370191574096,0.9501370191574096,1.0,1.0,-0.5524420142173767,0.2389065027236938,0.3135355412960052,0.0805345401167869,0.0,0.0,0.0,25.06283950805664,25.0,-1153.4075927734375,-0.0,33.131874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,299.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18073.546875,18000.0,0.0,0.0,0.0648667365312576,0.0,0.0,0.0,0.0,1.0,0.0084619699046015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001176134755951,0.0686726123094558,-0.0685549974441528,0.0,6.583148933714256e-05,0.0,0.0,3.96713137626648,0.0,0.0,0.0,0.3256839215755462,4.0,0.0,1.0
833040,293.3038024902344,297.1499938964844,293.1499938964844,0.0034414220135658,-258.9512023925781,296.1098937988281,0.5448885560035706,0.050000000745058,0.0458491519093513,294.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759216308594,0.5448885560035706,0.050000000745058,0.048281367868185,293.4048156738281,297.1499938964844,293.1499938964844,0.0065309628844261,-357.80633544921875,299.6869201660156,0.5448885560035706,0.050000000745058,0.0356604531407356,293.1654357910156,297.1499938964844,293.1499938964844,0.0564254857599735,-1577.1129150390625,304.15142822265625,0.7121012210845947,0.1062356680631637,0.1015354692935943,293.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759216308594,0.5448885560035706,0.050000000745058,0.2290260195732116,291.43585205078125,291.1499938964844,274.5539855957031,272.1611633300781,286.15057373046875,294.97265625,291.1416931152344,1.0,0.1565409302711486,0.9501370191574096,0.9501370191574096,1.0,1.0,-0.5524420142173767,0.2389065027236938,0.3135355412960052,0.0805345401167869,0.0,0.0,0.0,25.06283950805664,25.0,-1153.4075927734375,-0.0,33.131874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,299.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18073.546875,18000.0,0.0,0.0,0.0648667365312576,0.0,0.0,0.0,0.0,1.0,0.0084619699046015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001176134755951,0.0686726123094558,-0.0685549974441528,0.0,6.583148933714256e-05,0.0,0.0,3.96713137626648,0.0,0.0,0.0,0.3256839215755462,4.0,0.0,1.0
833100,293.2999267578125,297.1499938964844,293.1499938964844,0.0035367058590054,-274.141845703125,295.5952453613281,0.5449082255363464,0.050000000745058,0.0458490066230297,294.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481994628906,0.5449082255363464,0.050000000745058,0.0482812114059925,293.4027709960937,297.1499938964844,293.1499938964844,0.0067637767642736,-378.8742065429688,299.3699035644531,0.5449082255363464,0.050000000745058,0.0356603376567363,293.1644287109375,297.1499938964844,293.1499938964844,0.0613064393401145,-1676.9609375,304.142333984375,0.7120107412338257,0.1062361299991607,0.1014878898859024,293.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481994628906,0.5449082255363464,0.050000000745058,0.2290252894163131,290.6490478515625,291.1499938964844,274.5375061035156,272.1517944335937,286.1412658691406,294.9688415527344,290.3419189453125,1.0,0.156527042388916,0.9503107070922852,0.9503107070922852,1.0,1.0,-0.552383542060852,0.2388781160116195,0.3135054111480713,0.0805405527353286,0.0,0.0,0.0729551464319229,25.05870819091797,25.0,-965.4449462890624,-3532.932861328125,33.122459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782043457031,301.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17727.16796875,18000.0,0.0,0.0,0.0599727928638458,0.0,0.0,0.0,0.0,1.0,0.004095162730664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899918153882026,0.1258448660373687,-0.0358530469238758,0.0,6.086476059863344e-05,0.0,0.0,7.368823528289795,0.0,0.0,0.0,0.3325228691101074,4.0,0.0,1.0
833160,293.2950439453125,297.1499938964844,293.1499938964844,0.0035819243639707,-276.4100036621094,295.4955139160156,0.5449600219726562,0.050000000745058,0.0458486229181289,294.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.5449600219726562,0.050000000745058,0.0482808090746402,293.3993225097656,297.1499938964844,293.1499938964844,0.0067448345944285,-376.5150146484375,299.28564453125,0.5449600219726562,0.050000000745058,0.0356600396335125,293.1627197265625,297.1499938964844,293.1499938964844,0.0607490055263042,-1664.847412109375,304.1449584960937,0.7122489809989929,0.1063936725258827,0.1015650406479835,293.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.5449600219726562,0.050000000745058,0.2290233671665191,290.5130920410156,291.1499938964844,274.5206604003906,272.1421203613281,286.1306457519531,294.9626770019531,290.7554931640625,1.0,0.1565160155296325,0.95048189163208,0.95048189163208,1.0,1.0,-0.5524724721908569,0.2389115244150161,0.3135609328746795,0.0805765464901924,0.0,0.0,0.136515811085701,25.04939842224121,25.0,421.6761474609375,-4098.5068359375,33.12212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4832458496094,305.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.830078125,18000.0,0.0,0.0,0.0582309141755104,0.0,0.0,0.0,0.0,1.0,0.0006277401116676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309315115213394,0.1322004646062851,-0.0012689550640061,0.0,5.90969757467974e-05,0.0,0.0,7.853151321411133,0.0,0.0,0.0,0.3358153700828552,4.0,0.0,1.0
833220,293.2933654785156,297.1499938964844,293.1499938964844,0.0034041174221783,-254.2756805419922,296.0613098144531,0.5450798273086548,0.050000000745058,0.0458477362990379,294.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.5450798273086548,0.050000000745058,0.0482798740267753,293.3970947265625,297.1499938964844,293.1499938964844,0.0063465181738138,-347.2418212890625,299.5509033203125,0.5450798273086548,0.050000000745058,0.0356593504548072,293.1600036621094,297.1499938964844,293.1499938964844,0.0555043555796146,-1557.578369140625,304.15496826171875,0.7130252718925476,0.1066231429576873,0.1018412262201309,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.5450798273086548,0.050000000745058,0.2290189266204834,291.4739074707031,291.1499938964844,274.4859924316406,272.121826171875,286.11328125,294.9571228027344,291.570068359375,1.0,0.1565025746822357,0.9508243799209596,0.9508243799209596,1.0,1.0,-0.5527955889701843,0.2390393912792205,0.3137561976909637,0.080677792429924,0.0,0.0,0.021537572145462,25.02875709533692,25.0,629.5897216796875,-3633.1669921875,33.13328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,304.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.880859375,18000.0,0.0,0.0,0.063044935464859,0.0,0.0,0.0,0.0,1.0,0.0003520851023495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022668927907943,0.1027134209871292,-0.0004465263336896,0.0,6.39825957478024e-05,0.0,0.0,6.095479965209961,0.0,0.0,0.0,0.3324508368968963,4.0,0.0,1.0
833280,293.2933654785156,297.1499938964844,293.1499938964844,0.0034041174221783,-254.2756805419922,296.0613098144531,0.5450798273086548,0.050000000745058,0.0458477362990379,294.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.5450798273086548,0.050000000745058,0.0482798740267753,293.3970947265625,297.1499938964844,293.1499938964844,0.0063465181738138,-347.2418212890625,299.5509033203125,0.5450798273086548,0.050000000745058,0.0356593504548072,293.1600036621094,297.1499938964844,293.1499938964844,0.0555043555796146,-1557.578369140625,304.15496826171875,0.7130252718925476,0.1066231429576873,0.1018412262201309,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.5450798273086548,0.050000000745058,0.2290189266204834,291.4739074707031,291.1499938964844,274.4859924316406,272.121826171875,286.11328125,294.9571228027344,291.570068359375,1.0,0.1565025746822357,0.9508243799209596,0.9508243799209596,1.0,1.0,-0.5527955889701843,0.2390393912792205,0.3137561976909637,0.080677792429924,0.0,0.0,0.021537572145462,25.02875709533692,25.0,629.5897216796875,-3633.1669921875,33.13328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,304.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.880859375,18000.0,0.0,0.0,0.063044935464859,0.0,0.0,0.0,0.0,1.0,0.0003520851023495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022668927907943,0.1027134209871292,-0.0004465263336896,0.0,6.39825957478024e-05,0.0,0.0,6.095479965209961,0.0,0.0,0.0,0.3324508368968963,4.0,0.0,1.0
833340,293.2943420410156,297.1499938964844,293.1499938964844,0.0033382740803062,-250.0166778564453,296.0499572753906,0.5450910329818726,0.050000000745058,0.045847650617361,294.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560302734375,0.5450910329818726,0.050000000745058,0.0482797846198082,293.3987121582031,297.1499938964844,293.1499938964844,0.0062515442259609,-343.8865051269531,299.48583984375,0.5450910329818726,0.050000000745058,0.0356592833995819,293.159423828125,297.1499938964844,293.1499938964844,0.0557772852480411,-1563.54345703125,304.1524963378906,0.7128936648368835,0.106488436460495,0.1017794832587242,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560302734375,0.5450910329818726,0.050000000745058,0.2290185093879699,291.53582763671875,291.1499938964844,274.45001220703125,272.1003112792969,286.09722900390625,294.9558410644531,291.333984375,1.0,0.1564903110265731,0.951166808605194,0.951166808605194,1.0,1.0,-0.5527207851409912,0.2390040159225464,0.3137167692184448,0.0806898325681686,0.0,0.0,0.0,25.02626609802246,25.0,-882.9951782226562,-0.0,33.12385940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,299.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.359375,18000.0,0.0,0.0,0.0658621042966842,0.0,0.0,0.0,0.0,1.0,0.0079397931694984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004190065374132,0.0658958256244659,-0.0654768198728561,0.0,6.684166146442294e-05,0.0,0.0,3.8112382888793945,0.0,0.0,0.0,0.3256117701530456,4.0,0.0,1.0
833400,293.2943420410156,297.1499938964844,293.1499938964844,0.0033382740803062,-250.0166778564453,296.0499572753906,0.5450910329818726,0.050000000745058,0.045847650617361,294.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560302734375,0.5450910329818726,0.050000000745058,0.0482797846198082,293.3987121582031,297.1499938964844,293.1499938964844,0.0062515442259609,-343.8865051269531,299.48583984375,0.5450910329818726,0.050000000745058,0.0356592833995819,293.159423828125,297.1499938964844,293.1499938964844,0.0557772852480411,-1563.54345703125,304.1524963378906,0.7128936648368835,0.106488436460495,0.1017794832587242,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560302734375,0.5450910329818726,0.050000000745058,0.2290185093879699,291.53582763671875,291.1499938964844,274.45001220703125,272.1003112792969,286.09722900390625,294.9558410644531,291.333984375,1.0,0.1564903110265731,0.951166808605194,0.951166808605194,1.0,1.0,-0.5527207851409912,0.2390040159225464,0.3137167692184448,0.0806898325681686,0.0,0.0,0.0,25.02626609802246,25.0,-882.9951782226562,-0.0,33.12385940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,299.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.359375,18000.0,0.0,0.0,0.0658621042966842,0.0,0.0,0.0,0.0,1.0,0.0079397931694984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004190065374132,0.0658958256244659,-0.0654768198728561,0.0,6.684166146442294e-05,0.0,0.0,3.8112382888793945,0.0,0.0,0.0,0.3256117701530456,4.0,0.0,1.0
833460,293.28717041015625,297.1499938964844,293.1499938964844,0.0034883932676166,-270.58209228515625,295.3082275390625,0.5451112985610962,0.050000000745058,0.0458475016057491,294.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4492492675781,0.5451112985610962,0.050000000745058,0.0482796281576156,293.3951110839844,297.1499938964844,293.1499938964844,0.0065173273906111,-368.3631591796875,298.99609375,0.5451112985610962,0.050000000745058,0.0356591679155826,293.15777587890625,297.1499938964844,293.1499938964844,0.0616300106048584,-1682.756591796875,304.1428527832031,0.7128466367721558,0.1065780445933342,0.101749874651432,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4492492675781,0.5451112985610962,0.050000000745058,0.2290177643299102,290.4312744140625,291.1499938964844,274.41265869140625,272.0775756835937,286.0748291015625,294.9474792480469,290.6048583984375,1.0,0.1564786881208419,0.9540693759918212,0.9540693759918212,1.0,1.0,-0.5526837706565857,0.2390283346176147,0.3136554360389709,0.080743670463562,0.0,0.0,0.1390616744756698,25.02220916748047,25.0,221.0235595703125,-4016.166259765625,33.11652755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17806.74609375,18000.0,0.0,0.0,0.0587591007351875,0.0,0.0,0.0,0.0,1.0,0.0014498226810246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237947791814804,0.1299798935651779,-0.00618511531502,0.0,5.963301737210713e-05,0.0,0.0,7.700089931488037,0.0,0.0,0.0,0.3352206945419311,4.0,0.0,1.0
833520,293.28717041015625,297.1499938964844,293.1499938964844,0.0034883932676166,-270.58209228515625,295.3082275390625,0.5451112985610962,0.050000000745058,0.0458475016057491,294.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4492492675781,0.5451112985610962,0.050000000745058,0.0482796281576156,293.3951110839844,297.1499938964844,293.1499938964844,0.0065173273906111,-368.3631591796875,298.99609375,0.5451112985610962,0.050000000745058,0.0356591679155826,293.15777587890625,297.1499938964844,293.1499938964844,0.0616300106048584,-1682.756591796875,304.1428527832031,0.7128466367721558,0.1065780445933342,0.101749874651432,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4492492675781,0.5451112985610962,0.050000000745058,0.2290177643299102,290.4312744140625,291.1499938964844,274.41265869140625,272.0775756835937,286.0748291015625,294.9474792480469,290.6048583984375,1.0,0.1564786881208419,0.9540693759918212,0.9540693759918212,1.0,1.0,-0.5526837706565857,0.2390283346176147,0.3136554360389709,0.080743670463562,0.0,0.0,0.1390616744756698,25.02220916748047,25.0,221.0235595703125,-4016.166259765625,33.11652755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17806.74609375,18000.0,0.0,0.0,0.0587591007351875,0.0,0.0,0.0,0.0,1.0,0.0014498226810246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237947791814804,0.1299798935651779,-0.00618511531502,0.0,5.963301737210713e-05,0.0,0.0,7.700089931488037,0.0,0.0,0.0,0.3352206945419311,4.0,0.0,1.0
833580,293.2852783203125,297.1499938964844,293.1499938964844,0.0033237738534808,-248.91433715820312,295.8959350585937,0.5452113151550293,0.050000000745058,0.0458467602729797,294.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.5452113151550293,0.050000000745058,0.0482788458466529,293.3930053710937,297.1499938964844,293.1499938964844,0.0061323354020714,-338.57476806640625,299.2857666015625,0.5452113151550293,0.050000000745058,0.0356585904955863,293.1554260253906,297.1499938964844,293.1499938964844,0.0560232251882553,-1567.6005859375,304.1542053222656,0.7136525511741638,0.1068656295537948,0.1020503267645835,293.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.5452113151550293,0.050000000745058,0.2290140688419342,291.4066772460937,291.1499938964844,274.3739929199219,272.0535888671875,286.0534973144531,294.9411926269531,291.5270080566406,1.0,0.1564763039350509,0.9569718837738036,0.9569718837738036,1.0,1.0,-0.5530374050140381,0.2392176240682602,0.3138197660446167,0.0808758214116096,0.0,0.0,0.0368730276823043,25.005502700805664,25.0,677.0620727539062,-3738.95751953125,33.134254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,305.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4609375,18000.0,0.0,0.0,0.0632547810673713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088780462741851,0.1088845506310463,-6.509897502837703e-06,0.0,6.419555575121194e-05,0.0,0.0,6.474633693695068,0.0,0.0,0.0,0.3332301676273346,4.0,0.0,1.0
833640,293.2852783203125,297.1499938964844,293.1499938964844,0.0033237738534808,-248.91433715820312,295.8959350585937,0.5452113151550293,0.050000000745058,0.0458467602729797,294.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.5452113151550293,0.050000000745058,0.0482788458466529,293.3930053710937,297.1499938964844,293.1499938964844,0.0061323354020714,-338.57476806640625,299.2857666015625,0.5452113151550293,0.050000000745058,0.0356585904955863,293.1554260253906,297.1499938964844,293.1499938964844,0.0560232251882553,-1567.6005859375,304.1542053222656,0.7136525511741638,0.1068656295537948,0.1020503267645835,293.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.5452113151550293,0.050000000745058,0.2290140688419342,291.4066772460937,291.1499938964844,274.3739929199219,272.0535888671875,286.0534973144531,294.9411926269531,291.5270080566406,1.0,0.1564763039350509,0.9569718837738036,0.9569718837738036,1.0,1.0,-0.5530374050140381,0.2392176240682602,0.3138197660446167,0.0808758214116096,0.0,0.0,0.0368730276823043,25.005502700805664,25.0,677.0620727539062,-3738.95751953125,33.134254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,305.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4609375,18000.0,0.0,0.0,0.0632547810673713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088780462741851,0.1088845506310463,-6.509897502837703e-06,0.0,6.419555575121194e-05,0.0,0.0,6.474633693695068,0.0,0.0,0.0,0.3332301676273346,4.0,0.0,1.0
833700,293.2862243652344,297.1499938964844,293.1499938964844,0.0032721834722906,-243.85061645507807,295.9886474609375,0.5452253222465515,0.050000000745058,0.0458466596901416,294.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57000732421875,0.5452253222465515,0.050000000745058,0.0482787378132343,293.3939514160156,297.1499938964844,293.1499938964844,0.0060367020778357,-332.5658264160156,299.3121032714844,0.5452253222465515,0.050000000745058,0.0356585122644901,293.15509033203125,297.1499938964844,293.1499938964844,0.0552060715854167,-1551.2078857421875,304.1549072265625,0.7137647867202759,0.1068590357899665,0.1020923927426338,293.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57000732421875,0.5452253222465515,0.050000000745058,0.2290135473012924,291.5884094238281,291.1499938964844,274.3541564941406,272.0411376953125,286.0439147949219,294.94061279296875,291.61968994140625,1.0,0.1564759016036987,0.9584231972694396,0.9584231972694396,1.0,1.0,-0.5530869364738464,0.2392599433660507,0.3138270080089569,0.0809124112129211,0.0,0.0,0.0,25.003198623657227,25.0,418.1340637207031,-3410.034912109375,33.13676834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8352966308594,303.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.724609375,18000.0,0.0,0.0,0.0654541552066803,0.0,0.0,0.0,0.0,1.0,0.001448868191801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087187685072422,0.0933737829327583,-0.0061860950663685,0.0,6.642764492426068e-05,0.0,0.0,5.513736248016357,0.0,0.0,0.0,0.3309427201747894,4.0,0.0,1.0
833760,293.28692626953125,297.1499938964844,293.1499938964844,0.0032453378662467,-242.26022338867188,295.9677429199219,0.5452170968055725,0.050000000745058,0.0458467192947864,294.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5986022949219,0.5452170968055725,0.050000000745058,0.0482788011431694,293.39508056640625,297.1499938964844,293.1499938964844,0.005996601190418,-331.2811584472656,299.2704467773437,0.5452170968055725,0.050000000745058,0.035658560693264,293.15509033203125,297.1499938964844,293.1499938964844,0.0554106086492538,-1555.5478515625,304.1535949707031,0.7136743068695068,0.1067962720990181,0.1020570397377014,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5986022949219,0.5452170968055725,0.050000000745058,0.2290138602256775,291.5942077636719,291.1499938964844,274.3340148925781,272.02838134765625,286.0350036621094,294.94000244140625,291.4993896484375,1.0,0.156474694609642,0.9576431512832642,0.9576431512832642,1.0,1.0,-0.5530450940132141,0.2392319440841674,0.313813179731369,0.0808945894241333,0.0,0.0,0.0,25.00449562072754,25.0,-458.0223693847656,-259.19586181640625,33.134029388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740478515625,299.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.056640625,18000.0,0.0,0.0,0.0667876228690147,0.0,0.0,0.0,0.0,1.0,0.0071972031146287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023143696598708,0.0630302280187606,-0.0607158616185188,0.0,6.778095121262595e-05,0.0,0.0,3.653722763061523,0.0,0.0,0.0,0.3256118595600128,4.0,0.0,1.0
833820,293.2810363769531,297.1499938964844,293.1499938964844,0.0033842315897345,-263.57720947265625,295.16119384765625,0.5452153086662292,0.050000000745058,0.0458467304706573,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.5452153086662292,0.050000000745058,0.0482788160443306,293.3925476074219,297.1499938964844,293.1499938964844,0.0062774503603577,-358.8914794921875,298.72607421875,0.5452153086662292,0.050000000745058,0.0356585681438446,293.154052734375,297.1499938964844,293.1499938964844,0.0624240823090076,-1698.7509765625,304.14111328125,0.7136077880859375,0.1068688258528709,0.1020290702581405,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.5452153086662292,0.050000000745058,0.2290139198303222,290.4081115722656,291.1499938964844,274.29266357421875,272.0019226074219,286.01373291015625,294.9328308105469,290.4449157714844,1.0,0.156471848487854,0.956083118915558,0.956083118915558,1.0,1.0,-0.5530115962028503,0.2391950339078903,0.3138165473937988,0.0808582231402397,0.0,0.0,0.1310834884643554,25.00450325012207,25.0,-79.4601821899414,-3873.879150390625,33.13087844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497314453125,304.140625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.111328125,18000.0,0.0,0.0,0.0597647875547409,0.0,0.0,0.0,0.0,1.0,0.0023344326764345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125072166323661,0.1276693642139434,-0.015162143856287,0.0,6.065365960239433e-05,0.0,0.0,7.53425121307373,0.0,0.0,0.0,0.3344087302684784,4.0,0.0,1.0
833880,293.2810363769531,297.1499938964844,293.1499938964844,0.0033842315897345,-263.57720947265625,295.16119384765625,0.5452153086662292,0.050000000745058,0.0458467304706573,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.5452153086662292,0.050000000745058,0.0482788160443306,293.3925476074219,297.1499938964844,293.1499938964844,0.0062774503603577,-358.8914794921875,298.72607421875,0.5452153086662292,0.050000000745058,0.0356585681438446,293.154052734375,297.1499938964844,293.1499938964844,0.0624240823090076,-1698.7509765625,304.14111328125,0.7136077880859375,0.1068688258528709,0.1020290702581405,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.5452153086662292,0.050000000745058,0.2290139198303222,290.4081115722656,291.1499938964844,274.29266357421875,272.0019226074219,286.01373291015625,294.9328308105469,290.4449157714844,1.0,0.156471848487854,0.956083118915558,0.956083118915558,1.0,1.0,-0.5530115962028503,0.2391950339078903,0.3138165473937988,0.0808582231402397,0.0,0.0,0.1310834884643554,25.00450325012207,25.0,-79.4601821899414,-3873.879150390625,33.13087844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497314453125,304.140625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.111328125,18000.0,0.0,0.0,0.0597647875547409,0.0,0.0,0.0,0.0,1.0,0.0023344326764345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125072166323661,0.1276693642139434,-0.015162143856287,0.0,6.065365960239433e-05,0.0,0.0,7.53425121307373,0.0,0.0,0.0,0.3344087302684784,4.0,0.0,1.0
833940,293.2779846191406,297.1499938964844,293.1499938964844,0.0032514201011508,-244.32118225097656,295.7167663574219,0.5453131198883057,0.050000000745058,0.0458460077643394,294.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5453131198883057,0.050000000745058,0.0482780560851097,293.3895874023437,297.1499938964844,293.1499938964844,0.0059323995374143,-330.5610046386719,299.0089111328125,0.5453131198883057,0.050000000745058,0.0356580056250095,293.15167236328125,297.1499938964844,293.1499938964844,0.0568005591630935,-1582.598388671875,304.1532592773437,0.7145365476608276,0.1072563156485557,0.1023871973156929,293.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5453131198883057,0.050000000745058,0.2290103137493133,291.3125,291.1499938964844,274.25,271.9742431640625,285.9920654296875,294.92486572265625,291.4635314941406,1.0,0.1564774513244629,0.9545230865478516,0.9545230865478516,1.0,1.0,-0.5534345507621765,0.2393508553504943,0.3140836954116821,0.080911286175251,0.0,0.0,0.0549967437982559,24.98849296569824,25.0,721.9790649414062,-3864.7509765625,33.155853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0568542480469,305.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.142578125,18000.0,0.0,0.0,0.0635213926434516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168183088302612,0.1168248280882835,-6.516776011267211e-06,0.0,6.446614133892581e-05,0.0,0.0,6.9610981941223145,0.0,0.0,0.0,0.3342234492301941,4.0,0.0,1.0
834000,293.2779846191406,297.1499938964844,293.1499938964844,0.0032514201011508,-244.32118225097656,295.7167663574219,0.5453131198883057,0.050000000745058,0.0458460077643394,294.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5453131198883057,0.050000000745058,0.0482780560851097,293.3895874023437,297.1499938964844,293.1499938964844,0.0059323995374143,-330.5610046386719,299.0089111328125,0.5453131198883057,0.050000000745058,0.0356580056250095,293.15167236328125,297.1499938964844,293.1499938964844,0.0568005591630935,-1582.598388671875,304.1532592773437,0.7145365476608276,0.1072563156485557,0.1023871973156929,293.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5453131198883057,0.050000000745058,0.2290103137493133,291.3125,291.1499938964844,274.25,271.9742431640625,285.9920654296875,294.92486572265625,291.4635314941406,1.0,0.1564774513244629,0.9545230865478516,0.9545230865478516,1.0,1.0,-0.5534345507621765,0.2393508553504943,0.3140836954116821,0.080911286175251,0.0,0.0,0.0549967437982559,24.98849296569824,25.0,721.9790649414062,-3864.7509765625,33.155853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0568542480469,305.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.142578125,18000.0,0.0,0.0,0.0635213926434516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168183088302612,0.1168248280882835,-6.516776011267211e-06,0.0,6.446614133892581e-05,0.0,0.0,6.9610981941223145,0.0,0.0,0.0,0.3342234492301941,4.0,0.0,1.0
834060,293.2796630859375,297.1499938964844,293.1499938964844,0.0031623872928321,-235.8121337890625,295.8632202148437,0.5453315377235413,0.050000000745058,0.0458458736538887,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.5453315377235413,0.050000000745058,0.048277910798788,293.3913269042969,297.1499938964844,293.1499938964844,0.0057698567397892,-320.445556640625,299.0423278808594,0.5453315377235413,0.050000000745058,0.0356579013168811,293.1512451171875,297.1499938964844,293.1499938964844,0.0555641800165176,-1557.6820068359375,304.1540222167969,0.7148380279541016,0.1073024943470954,0.1025105491280555,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.5453315377235413,0.050000000745058,0.2290096282958984,291.6072692871094,291.1499938964844,274.2059936523437,271.9453125,285.9722595214844,294.92303466796875,291.58740234375,1.0,0.1564850509166717,0.9541996717453004,0.9541996717453004,1.0,1.0,-0.5535813570022583,0.2394144684076309,0.3141669034957886,0.0809177234768867,0.0,0.0,0.0,24.98576736450196,25.0,-0.1076230779290199,-1463.470458984375,33.16719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7631530761719,300.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.525390625,18000.0,0.0,0.0,0.0675373896956443,0.0,0.0,0.0,0.0,1.0,0.0057932292111217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144125558435916,0.0648409947752952,-0.0504284426569938,0.0,6.854186358395964e-05,0.0,0.0,3.77715516090393,0.0,0.0,0.0,0.3261084854602813,4.0,0.0,1.0
834120,293.2796630859375,297.1499938964844,293.1499938964844,0.0031623872928321,-235.8121337890625,295.8632202148437,0.5453315377235413,0.050000000745058,0.0458458736538887,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.5453315377235413,0.050000000745058,0.048277910798788,293.3913269042969,297.1499938964844,293.1499938964844,0.0057698567397892,-320.445556640625,299.0423278808594,0.5453315377235413,0.050000000745058,0.0356579013168811,293.1512451171875,297.1499938964844,293.1499938964844,0.0555641800165176,-1557.6820068359375,304.1540222167969,0.7148380279541016,0.1073024943470954,0.1025105491280555,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.5453315377235413,0.050000000745058,0.2290096282958984,291.6072692871094,291.1499938964844,274.2059936523437,271.9453125,285.9722595214844,294.92303466796875,291.58740234375,1.0,0.1564850509166717,0.9541996717453004,0.9541996717453004,1.0,1.0,-0.5535813570022583,0.2394144684076309,0.3141669034957886,0.0809177234768867,0.0,0.0,0.0,24.98576736450196,25.0,-0.1076230779290199,-1463.470458984375,33.16719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7631530761719,300.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.525390625,18000.0,0.0,0.0,0.0675373896956443,0.0,0.0,0.0,0.0,1.0,0.0057932292111217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144125558435916,0.0648409947752952,-0.0504284426569938,0.0,6.854186358395964e-05,0.0,0.0,3.77715516090393,0.0,0.0,0.0,0.3261084854602813,4.0,0.0,1.0
834180,293.2752380371094,297.1499938964844,293.1499938964844,0.0032651328947395,-254.4346618652344,295.1004333496094,0.5453205704689026,0.050000000745058,0.0458459518849849,294.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.5453205704689026,0.050000000745058,0.0482779964804649,293.3896789550781,297.1499938964844,293.1499938964844,0.0060136951506137,-346.6582336425781,298.509765625,0.5453205704689026,0.050000000745058,0.0356579646468162,293.150634765625,297.1499938964844,293.1499938964844,0.0628282129764556,-1706.272705078125,304.1403503417969,0.7148576378822327,0.1073884889483451,0.1025243028998375,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.5453205704689026,0.050000000745058,0.2290100306272506,290.5057067871094,291.1499938964844,274.1606750488281,271.9151306152344,285.94873046875,294.91680908203125,290.32958984375,1.0,0.1564906686544418,0.953876256942749,0.953876256942749,1.0,1.0,-0.5535985827445984,0.2394292503595352,0.3141693472862243,0.080887496471405,0.0,0.0,0.1056676059961319,24.98764419555664,25.0,-533.109375,-3692.259033203125,33.17059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,302.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.60546875,18000.0,0.0,0.0,0.0614887699484825,0.0,0.0,0.0,0.0,1.0,0.0032461297232657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990335494279861,0.1255616396665573,-0.0265280865132808,0.0,6.240328366402537e-05,0.0,0.0,7.375489711761475,0.0,0.0,0.0,0.3334378898143768,4.0,0.0,1.0
834240,293.2752380371094,297.1499938964844,293.1499938964844,0.0032651328947395,-254.4346618652344,295.1004333496094,0.5453205704689026,0.050000000745058,0.0458459518849849,294.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.5453205704689026,0.050000000745058,0.0482779964804649,293.3896789550781,297.1499938964844,293.1499938964844,0.0060136951506137,-346.6582336425781,298.509765625,0.5453205704689026,0.050000000745058,0.0356579646468162,293.150634765625,297.1499938964844,293.1499938964844,0.0628282129764556,-1706.272705078125,304.1403503417969,0.7148576378822327,0.1073884889483451,0.1025243028998375,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.5453205704689026,0.050000000745058,0.2290100306272506,290.5057067871094,291.1499938964844,274.1606750488281,271.9151306152344,285.94873046875,294.91680908203125,290.32958984375,1.0,0.1564906686544418,0.953876256942749,0.953876256942749,1.0,1.0,-0.5535985827445984,0.2394292503595352,0.3141693472862243,0.080887496471405,0.0,0.0,0.1056676059961319,24.98764419555664,25.0,-533.109375,-3692.259033203125,33.17059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,302.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.60546875,18000.0,0.0,0.0,0.0614887699484825,0.0,0.0,0.0,0.0,1.0,0.0032461297232657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990335494279861,0.1255616396665573,-0.0265280865132808,0.0,6.240328366402537e-05,0.0,0.0,7.375489711761475,0.0,0.0,0.0,0.3334378898143768,4.0,0.0,1.0
834300,293.2713317871094,297.1499938964844,293.1499938964844,0.0032789059914648,-252.2889709472656,295.1706237792969,0.5453615188598633,0.050000000745058,0.0458456501364707,294.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899658203125,0.5453615188598633,0.050000000745058,0.0482776798307895,293.3866882324219,297.1499938964844,293.1499938964844,0.0059389886446297,-338.8368835449219,298.5260925292969,0.5453615188598633,0.050000000745058,0.0356577299535274,293.1492919921875,297.1499938964844,293.1499938964844,0.0609573572874069,-1666.7855224609375,304.1456604003906,0.7152982354164124,0.107642538845539,0.1026988700032234,293.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899658203125,0.5453615188598633,0.050000000745058,0.2290085256099701,290.6291198730469,291.1499938964844,274.13751220703125,271.89959716796875,285.93511962890625,294.9105529785156,290.8928527832031,1.0,0.1564960032701492,0.9537145495414734,0.9537145495414734,1.0,1.0,-0.5538051724433899,0.2395206093788147,0.3142845928668976,0.0809106826782226,0.0,0.0,0.1345122903585434,24.980993270874023,25.0,542.608642578125,-4210.8154296875,33.18390274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,305.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17825.349609375,18000.0,0.0,0.0,0.061245072633028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380484998226165,0.1380549967288971,-6.495188245025929e-06,0.0,6.215595931280404e-05,0.0,0.0,8.224692344665527,0.0,0.0,0.0,0.3367309868335724,4.0,0.0,1.0
834360,293.2704162597656,297.1499938964844,293.1499938964844,0.0031899926252663,-240.8086700439453,295.5187072753906,0.5454171299934387,0.050000000745058,0.0458452403545379,294.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5454171299934387,0.050000000745058,0.0482772439718246,293.3853759765625,297.1499938964844,293.1499938964844,0.0057519446127116,-323.6046447753906,298.71856689453125,0.5454171299934387,0.050000000745058,0.0356574095785617,293.14813232421875,297.1499938964844,293.1499938964844,0.0579800195991992,-1605.3697509765625,304.1517944335937,0.7159072756767273,0.1078841686248779,0.1029420271515846,293.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5454171299934387,0.050000000745058,0.2290064692497253,291.1808776855469,291.1499938964844,274.114013671875,271.8837280273437,285.9227600097656,294.90673828125,291.36883544921875,1.0,0.1565039157867431,0.953883945941925,0.953883945941925,1.0,1.0,-0.5540931224822998,0.239651620388031,0.3144415318965912,0.0809545814990997,0.0,0.0,0.0765597894787788,24.97208976745605,25.0,751.9199829101562,-4012.62451171875,33.20279693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,305.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.091796875,18000.0,0.0,0.0,0.063734658062458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261049062013626,0.1261114180088043,-6.521573595819064e-06,0.0,6.468257925007492e-05,0.0,0.0,7.529592514038086,0.0,0.0,0.0,0.3353724479675293,4.0,0.0,1.0
834420,293.2717590332031,297.1499938964844,293.1499938964844,0.0030876381788402,-230.3580474853516,295.7484741210937,0.5454566478729248,0.050000000745058,0.0458449460566043,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.5454566478729248,0.050000000745058,0.0482769384980201,293.38629150390625,297.1499938964844,293.1499938964844,0.0055654793977737,-310.93951416015625,298.80963134765625,0.5454566478729248,0.050000000745058,0.0356571823358535,293.1473999023437,297.1499938964844,293.1499938964844,0.056198600679636,-1569.035400390625,304.1539001464844,0.7165564298629761,0.1080794036388397,0.1032123565673828,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.5454566478729248,0.050000000745058,0.2290050089359283,291.5919189453125,291.1499938964844,274.0660095214844,271.8510437011719,285.8997497558594,294.9037780761719,291.6015625,1.0,0.1565211117267608,0.9542226791381836,0.9542226791381836,1.0,1.0,-0.5544148683547974,0.2398114949464798,0.3146034181118011,0.0809828639030456,0.0,0.0,0.0,24.96624755859375,25.0,275.9979858398437,-2848.562744140625,33.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807312011719,302.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.05078125,18000.0,0.0,0.0,0.0680843740701675,0.0,0.0,0.0,0.0,1.0,0.0032503292895853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521666891872882,0.0788638144731521,-0.0266971290111541,0.0,6.909698277013376e-05,0.0,0.0,4.633489608764648,0.0,0.0,0.0,0.3281883597373962,4.0,0.0,1.0
834480,293.2717590332031,297.1499938964844,293.1499938964844,0.0030876381788402,-230.3580474853516,295.7484741210937,0.5454566478729248,0.050000000745058,0.0458449460566043,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.5454566478729248,0.050000000745058,0.0482769384980201,293.38629150390625,297.1499938964844,293.1499938964844,0.0055654793977737,-310.93951416015625,298.80963134765625,0.5454566478729248,0.050000000745058,0.0356571823358535,293.1473999023437,297.1499938964844,293.1499938964844,0.056198600679636,-1569.035400390625,304.1539001464844,0.7165564298629761,0.1080794036388397,0.1032123565673828,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.5454566478729248,0.050000000745058,0.2290050089359283,291.5919189453125,291.1499938964844,274.0660095214844,271.8510437011719,285.8997497558594,294.9037780761719,291.6015625,1.0,0.1565211117267608,0.9542226791381836,0.9542226791381836,1.0,1.0,-0.5544148683547974,0.2398114949464798,0.3146034181118011,0.0809828639030456,0.0,0.0,0.0,24.96624755859375,25.0,275.9979858398437,-2848.562744140625,33.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807312011719,302.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.05078125,18000.0,0.0,0.0,0.0680843740701675,0.0,0.0,0.0,0.0,1.0,0.0032503292895853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521666891872882,0.0788638144731521,-0.0266971290111541,0.0,6.909698277013376e-05,0.0,0.0,4.633489608764648,0.0,0.0,0.0,0.3281883597373962,4.0,0.0,1.0
834540,293.2690734863281,297.1499938964844,293.1499938964844,0.0031366220209747,-242.8169860839844,295.16131591796875,0.545444130897522,0.050000000745058,0.0458450391888618,294.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685302734375,0.545444130897522,0.050000000745058,0.0482770353555679,293.3854675292969,297.1499938964844,293.1499938964844,0.0057202740572392,-330.2491455078125,298.3767395019531,0.545444130897522,0.050000000745058,0.0356572531163692,293.1470947265625,297.1499938964844,293.1499938964844,0.0623258464038372,-1694.370361328125,304.1417541503906,0.7167414426803589,0.108206421136856,0.1033010110259056,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685302734375,0.545444130897522,0.050000000745058,0.2290054708719253,290.7685241699219,291.1499938964844,274.01666259765625,271.817138671875,285.8742370605469,294.8983764648437,290.400390625,1.0,0.1565362066030502,0.9545613527297974,0.9545613527297974,1.0,1.0,-0.5545221567153931,0.2398868203163147,0.314635306596756,0.0809552520513534,0.0,0.0,0.0604410208761692,24.968748092651367,25.0,-1207.7421875,-3515.60302734375,33.24031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,299.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17648.009765625,18000.0,0.0,0.0,0.0645791217684745,0.0,0.0,0.0,0.0,1.0,0.0041735414415597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087088368833065,0.1235968917608261,-0.0365085192024707,0.0,6.553959974553436e-05,0.0,0.0,7.209888458251953,0.0,0.0,0.0,0.3330380618572235,4.0,0.0,1.0
834600,293.2690734863281,297.1499938964844,293.1499938964844,0.0031366220209747,-242.8169860839844,295.16131591796875,0.545444130897522,0.050000000745058,0.0458450391888618,294.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685302734375,0.545444130897522,0.050000000745058,0.0482770353555679,293.3854675292969,297.1499938964844,293.1499938964844,0.0057202740572392,-330.2491455078125,298.3767395019531,0.545444130897522,0.050000000745058,0.0356572531163692,293.1470947265625,297.1499938964844,293.1499938964844,0.0623258464038372,-1694.370361328125,304.1417541503906,0.7167414426803589,0.108206421136856,0.1033010110259056,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685302734375,0.545444130897522,0.050000000745058,0.2290054708719253,290.7685241699219,291.1499938964844,274.01666259765625,271.817138671875,285.8742370605469,294.8983764648437,290.400390625,1.0,0.1565362066030502,0.9545613527297974,0.9545613527297974,1.0,1.0,-0.5545221567153931,0.2398868203163147,0.314635306596756,0.0809552520513534,0.0,0.0,0.0604410208761692,24.968748092651367,25.0,-1207.7421875,-3515.60302734375,33.24031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,299.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17648.009765625,18000.0,0.0,0.0,0.0645791217684745,0.0,0.0,0.0,0.0,1.0,0.0041735414415597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087088368833065,0.1235968917608261,-0.0365085192024707,0.0,6.553959974553436e-05,0.0,0.0,7.209888458251953,0.0,0.0,0.0,0.3330380618572235,4.0,0.0,1.0
