time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834660,293.26226806640625,297.1499938964844,293.1499938964844,0.0031409012153744,-238.6009216308593,295.2947998046875,0.5455322861671448,0.050000000745058,0.0458443909883499,294.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339294433594,0.5455322861671448,0.050000000745058,0.048276349902153,293.3797912597656,297.1499938964844,293.1499938964844,0.0055936840362846,-318.03338623046875,298.4105224609375,0.5455322861671448,0.050000000745058,0.0356567464768886,293.1445617675781,297.1499938964844,293.1499938964844,0.0596840046346187,-1638.45166015625,304.1496276855469,0.717851459980011,0.1087893173098564,0.1037586405873298,293.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339294433594,0.5455322861671448,0.050000000745058,0.2290022224187851,291.0005798339844,291.1499938964844,273.96600341796875,271.7819519042969,285.8446350097656,294.88641357421875,291.2279052734375,1.0,0.1565575152635574,0.9548969268798828,0.9548969268798828,1.0,1.0,-0.5550651550292969,0.2401479929685592,0.3149171471595764,0.0810096710920333,0.0,0.0,0.1012732535600662,24.95485115051269,25.0,735.6488037109375,-4170.2099609375,33.27872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,305.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.970703125,18000.0,0.0,0.0,0.0639082789421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355226039886474,0.1355291157960891,-6.520751867356012e-06,0.0,6.48587811156176e-05,0.0,0.0,8.10236644744873,0.0,0.0,0.0,0.3365093767642975,4.0,0.0,1.0
834720,293.26226806640625,297.1499938964844,293.1499938964844,0.0031409012153744,-238.6009216308593,295.2947998046875,0.5455322861671448,0.050000000745058,0.0458443909883499,294.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339294433594,0.5455322861671448,0.050000000745058,0.048276349902153,293.3797912597656,297.1499938964844,293.1499938964844,0.0055936840362846,-318.03338623046875,298.4105224609375,0.5455322861671448,0.050000000745058,0.0356567464768886,293.1445617675781,297.1499938964844,293.1499938964844,0.0596840046346187,-1638.45166015625,304.1496276855469,0.717851459980011,0.1087893173098564,0.1037586405873298,293.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339294433594,0.5455322861671448,0.050000000745058,0.2290022224187851,291.0005798339844,291.1499938964844,273.96600341796875,271.7819519042969,285.8446350097656,294.88641357421875,291.2279052734375,1.0,0.1565575152635574,0.9548969268798828,0.9548969268798828,1.0,1.0,-0.5550651550292969,0.2401479929685592,0.3149171471595764,0.0810096710920333,0.0,0.0,0.1012732535600662,24.95485115051269,25.0,735.6488037109375,-4170.2099609375,33.27872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,305.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.970703125,18000.0,0.0,0.0,0.0639082789421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355226039886474,0.1355291157960891,-6.520751867356012e-06,0.0,6.48587811156176e-05,0.0,0.0,8.10236644744873,0.0,0.0,0.0,0.3365093767642975,4.0,0.0,1.0
834780,293.2629699707031,297.1499938964844,293.1499938964844,0.0030221445485949,-225.73220825195312,295.63262939453125,0.5455969572067261,0.050000000745058,0.0458439104259014,294.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450439453125,0.5455969572067261,0.050000000745058,0.0482758469879627,293.3796081542969,297.1499938964844,293.1499938964844,0.005378691945225,-302.2651062011719,298.5787353515625,0.5455969572067261,0.050000000745058,0.0356563776731491,293.1434326171875,297.1499938964844,293.1499938964844,0.0571842864155769,-1586.9732666015625,304.1535949707031,0.7188774943351746,0.1091589331626892,0.1041940078139305,293.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450439453125,0.5455969572067261,0.050000000745058,0.228999838232994,291.5606384277344,291.1499938964844,273.9140014648437,271.7455139160156,285.8186950683594,294.88189697265625,291.58453369140625,1.0,0.1565849781036377,0.955232560634613,0.955232560634613,1.0,1.0,-0.5555831789970398,0.240402489900589,0.3151807188987732,0.0810506269335746,0.0,0.0,0.0,24.94524002075196,25.0,373.9451599121094,-3486.72998046875,33.31884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209228515625,303.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.6640625,18000.0,0.0,0.0,0.068491905927658,0.0,0.0,0.0,0.0,1.0,0.0011866276618093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901682376861572,0.0943910926580429,-0.0042228498496115,0.0,6.95105773047544e-05,0.0,0.0,5.5772552490234375,0.0,0.0,0.0,0.331220805644989,4.0,0.0,1.0
834840,293.2629699707031,297.1499938964844,293.1499938964844,0.0030221445485949,-225.73220825195312,295.63262939453125,0.5455969572067261,0.050000000745058,0.0458439104259014,294.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450439453125,0.5455969572067261,0.050000000745058,0.0482758469879627,293.3796081542969,297.1499938964844,293.1499938964844,0.005378691945225,-302.2651062011719,298.5787353515625,0.5455969572067261,0.050000000745058,0.0356563776731491,293.1434326171875,297.1499938964844,293.1499938964844,0.0571842864155769,-1586.9732666015625,304.1535949707031,0.7188774943351746,0.1091589331626892,0.1041940078139305,293.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450439453125,0.5455969572067261,0.050000000745058,0.228999838232994,291.5606384277344,291.1499938964844,273.9140014648437,271.7455139160156,285.8186950683594,294.88189697265625,291.58453369140625,1.0,0.1565849781036377,0.955232560634613,0.955232560634613,1.0,1.0,-0.5555831789970398,0.240402489900589,0.3151807188987732,0.0810506269335746,0.0,0.0,0.0,24.94524002075196,25.0,373.9451599121094,-3486.72998046875,33.31884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209228515625,303.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.6640625,18000.0,0.0,0.0,0.068491905927658,0.0,0.0,0.0,0.0,1.0,0.0011866276618093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901682376861572,0.0943910926580429,-0.0042228498496115,0.0,6.95105773047544e-05,0.0,0.0,5.5772552490234375,0.0,0.0,0.0,0.331220805644989,4.0,0.0,1.0
834900,293.2633056640625,297.1499938964844,293.1499938964844,0.0030004656873643,-224.29522705078125,295.6200256347656,0.5455958843231201,0.050000000745058,0.0458439216017723,294.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.5455958843231201,0.050000000745058,0.0482758544385433,293.37994384765625,297.1499938964844,293.1499938964844,0.0053414488211274,-300.67822265625,298.5440368652344,0.5455958843231201,0.050000000745058,0.0356563813984394,293.1434020996094,297.1499938964844,293.1499938964844,0.0573827847838401,-1590.9090576171875,304.1525573730469,0.7191110849380493,0.1092527583241462,0.1043012589216232,293.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.5455958843231201,0.050000000745058,0.2289998680353164,291.5713806152344,291.1499938964844,273.88751220703125,271.7268371582031,285.805419921875,294.8799133300781,291.5154113769531,1.0,0.1565981358289718,0.9554003477096558,0.9554003477096558,1.0,1.0,-0.5557119846343994,0.2404772937297821,0.3152346909046173,0.0810396298766136,0.0,0.0,0.0,24.945890426635746,25.0,-260.99078369140625,-730.5578002929688,33.33169174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530517578125,299.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.759765625,18000.0,0.0,0.0,0.0699200183153152,0.0,0.0,0.0,0.0,1.0,0.0065597109496593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0065065510571002,0.0627597197890281,-0.0562531687319278,0.0,7.095993350958452e-05,0.0,0.0,3.645707607269287,0.0,0.0,0.0,0.3257221281528473,4.0,0.0,1.0
834960,293.2618713378906,297.1499938964844,293.1499938964844,0.0030171168036758,-230.45069885253903,295.31011962890625,0.5455912351608276,0.050000000745058,0.0458439551293849,294.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.5455912351608276,0.050000000745058,0.0482758916914463,293.379150390625,297.1499938964844,293.1499938964844,0.0054211351089179,-311.1903076171875,298.31280517578125,0.5455912351608276,0.050000000745058,0.0356564074754715,293.1432189941406,297.1499938964844,293.1499938964844,0.060995165258646,-1664.6697998046875,304.1453857421875,0.7193095088005066,0.1093690171837806,0.1043943017721176,293.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.5455912351608276,0.050000000745058,0.2290000468492508,291.1378479003906,291.1499938964844,273.86065673828125,271.70782470703125,285.7908020019531,294.8766784667969,290.75323486328125,1.0,0.1566108763217926,0.9563968777656556,0.9563968777656556,1.0,1.0,-0.5558239817619324,0.2405588924884796,0.3152650594711303,0.0810348540544509,0.0,0.0,0.0081332297995686,24.94705581665039,25.0,-1492.9146728515625,-0.0,33.34343338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,299.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.345703125,18000.0,0.0,0.0,0.0683649107813835,0.0,0.0,0.0,0.0,1.0,0.0090107945725321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000242163267103,0.0717892348766326,-0.0715470761060714,0.0,6.938169099157676e-05,0.0,0.0,4.1427083015441895,0.0,0.0,0.0,0.3258247077465057,4.0,0.0,1.0
835020,293.25341796875,297.1499938964844,293.1499938964844,0.0031040648464113,-237.8461151123047,295.0393981933594,0.5456650257110596,0.050000000745058,0.0458434112370014,294.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073669433594,0.5456650257110596,0.050000000745058,0.0482753179967403,293.3720703125,297.1499938964844,293.1499938964844,0.0054610953666269,-314.2566223144531,298.0827331542969,0.5456650257110596,0.050000000745058,0.0356559865176677,293.1408386230469,297.1499938964844,293.1499938964844,0.0620591826736927,-1685.024169921875,304.1464538574219,0.7204434871673584,0.1100173592567443,0.1048808395862579,293.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073669433594,0.5456650257110596,0.050000000745058,0.2289973199367523,290.7626342773437,291.1499938964844,273.8059997558594,271.6688842773437,285.75689697265625,294.86297607421875,291.018310546875,1.0,0.156641200184822,0.9583899974822998,0.9583899974822998,1.0,1.0,-0.5564026236534119,0.2408747673034668,0.315527856349945,0.081093743443489,0.0,0.0,0.1275074630975723,24.93585586547852,25.0,621.6328125,-4275.9541015625,33.38786697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,305.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17859.28515625,18000.0,0.0,0.0,0.0641271024942398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141256108880043,0.1412626206874847,-6.508543719974114e-06,0.0,6.508085789391771e-05,0.0,0.0,8.437297821044922,0.0,0.0,0.0,0.3371679484844208,4.0,0.0,1.0
835080,293.25341796875,297.1499938964844,293.1499938964844,0.0031040648464113,-237.8461151123047,295.0393981933594,0.5456650257110596,0.050000000745058,0.0458434112370014,294.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073669433594,0.5456650257110596,0.050000000745058,0.0482753179967403,293.3720703125,297.1499938964844,293.1499938964844,0.0054610953666269,-314.2566223144531,298.0827331542969,0.5456650257110596,0.050000000745058,0.0356559865176677,293.1408386230469,297.1499938964844,293.1499938964844,0.0620591826736927,-1685.024169921875,304.1464538574219,0.7204434871673584,0.1100173592567443,0.1048808395862579,293.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073669433594,0.5456650257110596,0.050000000745058,0.2289973199367523,290.7626342773437,291.1499938964844,273.8059997558594,271.6688842773437,285.75689697265625,294.86297607421875,291.018310546875,1.0,0.156641200184822,0.9583899974822998,0.9583899974822998,1.0,1.0,-0.5564026236534119,0.2408747673034668,0.315527856349945,0.081093743443489,0.0,0.0,0.1275074630975723,24.93585586547852,25.0,621.6328125,-4275.9541015625,33.38786697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,305.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17859.28515625,18000.0,0.0,0.0,0.0641271024942398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141256108880043,0.1412626206874847,-6.508543719974114e-06,0.0,6.508085789391771e-05,0.0,0.0,8.437297821044922,0.0,0.0,0.0,0.3371679484844208,4.0,0.0,1.0
835140,293.2528381347656,297.1499938964844,293.1499938964844,0.0029700167942792,-222.2469177246093,295.5110778808594,0.5457630753517151,0.050000000745058,0.0458426885306835,294.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5457630753517151,0.050000000745058,0.0482745580375194,293.369873046875,297.1499938964844,293.1499938964844,0.0052152480930089,-294.7619323730469,298.3503112792969,0.5457630753517151,0.050000000745058,0.0356554239988327,293.1390686035156,297.1499938964844,293.1499938964844,0.0585833601653575,-1612.705810546875,304.15301513671875,0.7219127416610718,0.1106143072247505,0.1055164784193039,293.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5457630753517151,0.050000000745058,0.2289937138557434,291.5041198730469,291.1499938964844,273.75,271.6286926269531,285.7262878417969,294.8555908203125,291.5523681640625,1.0,0.1566802859306335,0.960383117198944,0.960383117198944,1.0,1.0,-0.5571587085723877,0.2412676662206649,0.3158910572528839,0.0811819285154342,0.0,0.0,0.0198294557631015,24.92122840881348,25.0,465.6629943847656,-3639.075927734375,33.445987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,304.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18116.20703125,18000.0,0.0,0.0,0.0688760057091713,0.0,0.0,0.0,0.0,1.0,0.0004444425285328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991046354174614,0.0997803881764411,-0.0006757508963346,0.0,6.990038673393428e-05,0.0,0.0,5.915075778961182,0.0,0.0,0.0,0.332099437713623,4.0,0.0,1.0
835200,293.2528381347656,297.1499938964844,293.1499938964844,0.0029700167942792,-222.2469177246093,295.5110778808594,0.5457630753517151,0.050000000745058,0.0458426885306835,294.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5457630753517151,0.050000000745058,0.0482745580375194,293.369873046875,297.1499938964844,293.1499938964844,0.0052152480930089,-294.7619323730469,298.3503112792969,0.5457630753517151,0.050000000745058,0.0356554239988327,293.1390686035156,297.1499938964844,293.1499938964844,0.0585833601653575,-1612.705810546875,304.15301513671875,0.7219127416610718,0.1106143072247505,0.1055164784193039,293.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.5457630753517151,0.050000000745058,0.2289937138557434,291.5041198730469,291.1499938964844,273.75,271.6286926269531,285.7262878417969,294.8555908203125,291.5523681640625,1.0,0.1566802859306335,0.960383117198944,0.960383117198944,1.0,1.0,-0.5571587085723877,0.2412676662206649,0.3158910572528839,0.0811819285154342,0.0,0.0,0.0198294557631015,24.92122840881348,25.0,465.6629943847656,-3639.075927734375,33.445987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,304.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18116.20703125,18000.0,0.0,0.0,0.0688760057091713,0.0,0.0,0.0,0.0,1.0,0.0004444425285328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991046354174614,0.0997803881764411,-0.0006757508963346,0.0,6.990038673393428e-05,0.0,0.0,5.915075778961182,0.0,0.0,0.0,0.332099437713623,4.0,0.0,1.0
835260,293.2525939941406,297.1499938964844,293.1499938964844,0.0029315412975847,-220.6931915283203,295.44024658203125,0.5457768440246582,0.050000000745058,0.0458425842225551,294.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.47540283203125,0.5457768440246582,0.050000000745058,0.0482744500041008,293.3694152832031,297.1499938964844,293.1499938964844,0.0051644323393702,-293.9741516113281,298.2524108886719,0.5457768440246582,0.050000000745058,0.0356553457677364,293.1387023925781,297.1499938964844,293.1499938964844,0.0598427020013332,-1637.9617919921875,304.14959716796875,0.7227128744125366,0.1109693050384521,0.1058846041560173,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47540283203125,0.5457768440246582,0.050000000745058,0.2289932072162628,291.4505615234375,291.1499938964844,273.6933288574219,271.5877990722656,285.697509765625,294.8498840332031,291.2361755371094,1.0,0.1567193567752838,0.9590499997138976,0.9590499997138976,1.0,1.0,-0.5575995445251465,0.2414802014827728,0.316119372844696,0.0811487734317779,0.0,0.0,0.0,24.920499801635746,25.0,-1002.64306640625,-0.0,33.48731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79461669921875,299.33331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.935546875,18000.0,0.0,0.0,0.0711556896567344,0.0,0.0,0.0,0.0,1.0,0.0078978920355439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004580080858431,0.0656715855002403,-0.0652135759592056,0.0,7.22139811841771e-05,0.0,0.0,3.797907829284668,0.0,0.0,0.0,0.3255800306797027,4.0,0.0,1.0
835320,293.2525939941406,297.1499938964844,293.1499938964844,0.0029315412975847,-220.6931915283203,295.44024658203125,0.5457768440246582,0.050000000745058,0.0458425842225551,294.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.47540283203125,0.5457768440246582,0.050000000745058,0.0482744500041008,293.3694152832031,297.1499938964844,293.1499938964844,0.0051644323393702,-293.9741516113281,298.2524108886719,0.5457768440246582,0.050000000745058,0.0356553457677364,293.1387023925781,297.1499938964844,293.1499938964844,0.0598427020013332,-1637.9617919921875,304.14959716796875,0.7227128744125366,0.1109693050384521,0.1058846041560173,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47540283203125,0.5457768440246582,0.050000000745058,0.2289932072162628,291.4505615234375,291.1499938964844,273.6933288574219,271.5877990722656,285.697509765625,294.8498840332031,291.2361755371094,1.0,0.1567193567752838,0.9590499997138976,0.9590499997138976,1.0,1.0,-0.5575995445251465,0.2414802014827728,0.316119372844696,0.0811487734317779,0.0,0.0,0.0,24.920499801635746,25.0,-1002.64306640625,-0.0,33.48731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79461669921875,299.33331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.935546875,18000.0,0.0,0.0,0.0711556896567344,0.0,0.0,0.0,0.0,1.0,0.0078978920355439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004580080858431,0.0656715855002403,-0.0652135759592056,0.0,7.22139811841771e-05,0.0,0.0,3.797907829284668,0.0,0.0,0.0,0.3255800306797027,4.0,0.0,1.0
835380,293.2439270019531,297.1499938964844,293.1499938964844,0.003068700665608,-237.7081298828125,294.7773742675781,0.5458273887634277,0.050000000745058,0.0458422154188156,294.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.5458273887634277,0.050000000745058,0.0482740588486194,293.3627624511719,297.1499938964844,293.1499938964844,0.005342565011233,-311.7064514160156,297.75103759765625,0.5458273887634277,0.050000000745058,0.0356550551950931,293.1368408203125,297.1499938964844,293.1499938964844,0.0651594251394271,-1746.5057373046875,304.1420288085937,0.7238200306892395,0.111623577773571,0.1063818484544754,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.5458273887634277,0.050000000745058,0.2289913445711136,290.50250244140625,291.1499938964844,273.6366577148437,271.5468444824219,285.6647644042969,294.8368530273437,290.716796875,1.0,0.1567605137825012,0.9577168822288512,0.9577168822288512,1.0,1.0,-0.5581927299499512,0.2417538166046142,0.3164388835430145,0.0811468437314033,0.0,0.0,0.1467818319797516,24.9138240814209,25.0,314.3196716308594,-4226.97509765625,33.5375862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,305.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17793.994140625,18000.0,0.0,0.0,0.0647489354014396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340376883745193,0.1340441703796386,-6.4810838011908345e-06,0.0,6.571193807758391e-05,0.0,0.0,7.963537693023682,0.0,0.0,0.0,0.3362201750278473,4.0,0.0,1.0
835440,293.2439270019531,297.1499938964844,293.1499938964844,0.003068700665608,-237.7081298828125,294.7773742675781,0.5458273887634277,0.050000000745058,0.0458422154188156,294.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.5458273887634277,0.050000000745058,0.0482740588486194,293.3627624511719,297.1499938964844,293.1499938964844,0.005342565011233,-311.7064514160156,297.75103759765625,0.5458273887634277,0.050000000745058,0.0356550551950931,293.1368408203125,297.1499938964844,293.1499938964844,0.0651594251394271,-1746.5057373046875,304.1420288085937,0.7238200306892395,0.111623577773571,0.1063818484544754,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.5458273887634277,0.050000000745058,0.2289913445711136,290.50250244140625,291.1499938964844,273.6366577148437,271.5468444824219,285.6647644042969,294.8368530273437,290.716796875,1.0,0.1567605137825012,0.9577168822288512,0.9577168822288512,1.0,1.0,-0.5581927299499512,0.2417538166046142,0.3164388835430145,0.0811468437314033,0.0,0.0,0.1467818319797516,24.9138240814209,25.0,314.3196716308594,-4226.97509765625,33.5375862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,305.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17793.994140625,18000.0,0.0,0.0,0.0647489354014396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340376883745193,0.1340441703796386,-6.4810838011908345e-06,0.0,6.571193807758391e-05,0.0,0.0,7.963537693023682,0.0,0.0,0.0,0.3362201750278473,4.0,0.0,1.0
835500,293.24176025390625,297.1499938964844,293.1499938964844,0.003001662902534,-227.96258544921875,295.12994384765625,0.5458953380584717,0.050000000745058,0.0458417125046253,294.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.5458953380584717,0.050000000745058,0.0482735335826873,293.35992431640625,297.1499938964844,293.1499938964844,0.0051939571276307,-298.1171569824219,297.9695129394531,0.5458953380584717,0.050000000745058,0.0356546677649021,293.1354064941406,297.1499938964844,293.1499938964844,0.0621724873781204,-1683.5106201171875,304.1488647460937,0.7247656583786011,0.1120709255337715,0.1067969873547554,293.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.5458953380584717,0.050000000745058,0.2289888560771942,291.0308837890625,291.1499938964844,273.6083374023437,271.5263671875,285.6489562988281,294.8306579589844,291.2391052246094,1.0,0.1567852050065994,0.957050323486328,0.957050323486328,1.0,1.0,-0.5586861968040466,0.2419720292091369,0.3167141675949096,0.0811885669827461,0.0,0.0,0.1022091805934906,24.90375328063965,25.0,705.1695556640625,-4214.87890625,33.57514572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,305.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.041015625,18000.0,0.0,0.0,0.0668400600552558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361303180456161,0.136136844754219,-6.5243170865869615e-06,0.0,6.783416029065847e-05,0.0,0.0,8.143876075744629,0.0,0.0,0.0,0.3366444110870361,4.0,0.0,1.0
835560,293.241455078125,297.1499938964844,293.1499938964844,0.0029353499412536,-220.37966918945312,295.3676147460937,0.5459495186805725,0.050000000745058,0.0458413176238536,294.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.357666015625,0.5459495186805725,0.050000000745058,0.0482731126248836,293.3587341308594,297.1499938964844,293.1499938964844,0.0050776414573192,-288.8326416015625,298.1100769042969,0.5459495186805725,0.050000000745058,0.0356543585658073,293.134521484375,297.1499938964844,293.1499938964844,0.0605305582284927,-1649.112060546875,304.1520080566406,0.7256295680999756,0.1124332547187805,0.107181966304779,293.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.357666015625,0.5459495186805725,0.050000000745058,0.2289868593215942,291.3979797363281,291.1499938964844,273.5799865722656,271.505859375,285.63409423828125,294.8268737792969,291.4894104003906,1.0,0.1568115651607513,0.957213819026947,0.957213819026947,1.0,1.0,-0.5591444969177246,0.2421876639127731,0.3169568479061126,0.0812362879514694,0.0,0.0,0.0474815219640731,24.8961181640625,25.0,578.072265625,-3844.5830078125,33.61167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,304.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.216796875,18000.0,0.0,0.0,0.0692471265792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115933209657669,0.1115998402237892,-6.514193046314176e-06,0.0,7.02770339557901e-05,0.0,0.0,6.642672538757324,0.0,0.0,0.0,0.3336519300937652,4.0,0.0,1.0
835620,293.241455078125,297.1499938964844,293.1499938964844,0.0028841618914157,-215.85353088378903,295.43487548828125,0.5459853410720825,0.050000000745058,0.0458410531282424,294.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54052734375,0.5459853410720825,0.050000000745058,0.0482728369534015,293.35797119140625,297.1499938964844,293.1499938964844,0.0049843098968267,-283.1767272949219,298.1093444824219,0.5459853410720825,0.050000000745058,0.0356541499495506,293.1339416503906,297.1499938964844,293.1499938964844,0.060408066958189,-1645.7886962890625,304.1513977050781,0.7267948985099792,0.1129447668790817,0.1077221482992172,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54052734375,0.5459853410720825,0.050000000745058,0.2289855480194091,291.540283203125,291.1499938964844,273.5233459472656,271.4647827148437,285.59381103515625,294.8036499023437,291.5156555175781,1.0,0.1568643152713775,0.95754075050354,0.95754075050354,1.0,1.0,-0.559790313243866,0.2425072938203811,0.317283034324646,0.0812774747610092,0.0,0.0,0.0,24.89285087585449,25.0,-57.22921752929688,-1824.725830078125,33.67034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379150390625,300.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18229.435546875,18000.0,0.0,0.0,0.0727276504039764,0.0,0.0,0.0,0.0,1.0,0.0053725065663456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194502137601375,0.066452533006668,-0.0470023229718208,0.0,7.380931492662057e-05,0.0,0.0,3.874833583831787,0.0,0.0,0.0,0.3263494074344635,4.0,0.0,1.0
835680,293.241455078125,297.1499938964844,293.1499938964844,0.0028841618914157,-215.85353088378903,295.43487548828125,0.5459853410720825,0.050000000745058,0.0458410531282424,294.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54052734375,0.5459853410720825,0.050000000745058,0.0482728369534015,293.35797119140625,297.1499938964844,293.1499938964844,0.0049843098968267,-283.1767272949219,298.1093444824219,0.5459853410720825,0.050000000745058,0.0356541499495506,293.1339416503906,297.1499938964844,293.1499938964844,0.060408066958189,-1645.7886962890625,304.1513977050781,0.7267948985099792,0.1129447668790817,0.1077221482992172,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54052734375,0.5459853410720825,0.050000000745058,0.2289855480194091,291.540283203125,291.1499938964844,273.5233459472656,271.4647827148437,285.59381103515625,294.8036499023437,291.5156555175781,1.0,0.1568643152713775,0.95754075050354,0.95754075050354,1.0,1.0,-0.559790313243866,0.2425072938203811,0.317283034324646,0.0812774747610092,0.0,0.0,0.0,24.89285087585449,25.0,-57.22921752929688,-1824.725830078125,33.67034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379150390625,300.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18229.435546875,18000.0,0.0,0.0,0.0727276504039764,0.0,0.0,0.0,0.0,1.0,0.0053725065663456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194502137601375,0.066452533006668,-0.0470023229718208,0.0,7.380931492662057e-05,0.0,0.0,3.874833583831787,0.0,0.0,0.0,0.3263494074344635,4.0,0.0,1.0
835740,293.2353515625,297.1499938964844,293.1499938964844,0.0029860187787562,-232.9613647460937,294.6813659667969,0.5460076928138733,0.050000000745058,0.045840885490179,294.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590515136719,0.5460076928138733,0.050000000745058,0.0482726618647575,293.3534240722656,297.1499938964844,293.1499938964844,0.0051739020273089,-305.1972045898437,297.5349426269531,0.5460076928138733,0.050000000745058,0.0356540232896804,293.13299560546875,297.1499938964844,293.1499938964844,0.0679066330194473,-1800.7862548828125,304.1383056640625,0.7278419137001038,0.1135386601090431,0.1082146689295768,293.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590515136719,0.5460076928138733,0.050000000745058,0.2289847135543823,290.47344970703125,291.1499938964844,273.4666748046875,271.42364501953125,285.54443359375,294.7608337402344,290.37677001953125,1.0,0.1569167077541351,0.9578677415847778,0.9578677415847778,1.0,1.0,-0.5603798031806946,0.2428030520677566,0.3175767362117767,0.0813075900077819,0.0,0.0,0.1235341131687164,24.89176368713379,25.0,-376.74462890625,-3855.556884765625,33.72576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,303.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.810546875,18000.0,0.0,0.0,0.066885769367218,0.0,0.0,0.0,0.0,1.0,0.0025574525352567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059908643364906,0.1238416135311126,-0.0178507473319768,0.0,6.788055179640651e-05,0.0,0.0,7.291512489318848,0.0,0.0,0.0,0.3337230086326599,4.0,0.0,1.0
835800,293.2353515625,297.1499938964844,293.1499938964844,0.0029860187787562,-232.9613647460937,294.6813659667969,0.5460076928138733,0.050000000745058,0.045840885490179,294.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590515136719,0.5460076928138733,0.050000000745058,0.0482726618647575,293.3534240722656,297.1499938964844,293.1499938964844,0.0051739020273089,-305.1972045898437,297.5349426269531,0.5460076928138733,0.050000000745058,0.0356540232896804,293.13299560546875,297.1499938964844,293.1499938964844,0.0679066330194473,-1800.7862548828125,304.1383056640625,0.7278419137001038,0.1135386601090431,0.1082146689295768,293.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590515136719,0.5460076928138733,0.050000000745058,0.2289847135543823,290.47344970703125,291.1499938964844,273.4666748046875,271.42364501953125,285.54443359375,294.7608337402344,290.37677001953125,1.0,0.1569167077541351,0.9578677415847778,0.9578677415847778,1.0,1.0,-0.5603798031806946,0.2428030520677566,0.3175767362117767,0.0813075900077819,0.0,0.0,0.1235341131687164,24.89176368713379,25.0,-376.74462890625,-3855.556884765625,33.72576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,303.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.810546875,18000.0,0.0,0.0,0.066885769367218,0.0,0.0,0.0,0.0,1.0,0.0025574525352567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059908643364906,0.1238416135311126,-0.0178507473319768,0.0,6.788055179640651e-05,0.0,0.0,7.291512489318848,0.0,0.0,0.0,0.3337230086326599,4.0,0.0,1.0
835860,293.2299499511719,297.1499938964844,293.1499938964844,0.0029234089888632,-220.9969177246093,295.1593017578125,0.54612797498703,0.050000000745058,0.0458400025963783,294.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.54612797498703,0.050000000745058,0.0482717305421829,293.3472900390625,297.1499938964844,293.1499938964844,0.0049756406806409,-285.6204528808594,297.82586669921875,0.54612797498703,0.050000000745058,0.0356533378362655,293.13043212890625,297.1499938964844,293.1499938964844,0.0632950663566589,-1702.2322998046875,304.1498718261719,0.7297486066818237,0.1144905760884285,0.1090770810842514,293.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.54612797498703,0.050000000745058,0.2289803177118301,291.1842041015625,291.1499938964844,273.4100036621094,271.3824157714844,285.49853515625,294.7273864746094,291.3420715332031,1.0,0.1569773703813552,0.9581908583641052,0.9581908583641052,1.0,1.0,-0.5614064335823059,0.2432802021503448,0.318126231431961,0.0814317539334297,0.0,0.0,0.0851694345474243,24.875152587890625,25.0,667.023681640625,-4127.8427734375,33.80838394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,305.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.955078125,18000.0,0.0,0.0,0.0695104002952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288857907056808,0.1288923174142837,-6.526939614559524e-06,0.0,7.054422167129815e-05,0.0,0.0,7.705028057098389,0.0,0.0,0.0,0.3358224928379059,4.0,0.0,1.0
835920,293.2299499511719,297.1499938964844,293.1499938964844,0.0029234089888632,-220.9969177246093,295.1593017578125,0.54612797498703,0.050000000745058,0.0458400025963783,294.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.54612797498703,0.050000000745058,0.0482717305421829,293.3472900390625,297.1499938964844,293.1499938964844,0.0049756406806409,-285.6204528808594,297.82586669921875,0.54612797498703,0.050000000745058,0.0356533378362655,293.13043212890625,297.1499938964844,293.1499938964844,0.0632950663566589,-1702.2322998046875,304.1498718261719,0.7297486066818237,0.1144905760884285,0.1090770810842514,293.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.54612797498703,0.050000000745058,0.2289803177118301,291.1842041015625,291.1499938964844,273.4100036621094,271.3824157714844,285.49853515625,294.7273864746094,291.3420715332031,1.0,0.1569773703813552,0.9581908583641052,0.9581908583641052,1.0,1.0,-0.5614064335823059,0.2432802021503448,0.318126231431961,0.0814317539334297,0.0,0.0,0.0851694345474243,24.875152587890625,25.0,667.023681640625,-4127.8427734375,33.80838394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,305.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.955078125,18000.0,0.0,0.0,0.0695104002952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288857907056808,0.1288923174142837,-6.526939614559524e-06,0.0,7.054422167129815e-05,0.0,0.0,7.705028057098389,0.0,0.0,0.0,0.3358224928379059,4.0,0.0,1.0
835980,293.2301330566406,297.1499938964844,293.1499938964844,0.0028481013141572,-213.34353637695312,295.3578491210937,0.5461866855621338,0.050000000745058,0.045839574187994,294.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5461866855621338,0.050000000745058,0.0482712760567665,293.34625244140625,297.1499938964844,293.1499938964844,0.0048449411988258,-276.2901916503906,297.9211730957031,0.5461866855621338,0.050000000745058,0.0356530025601387,293.1296691894531,297.1499938964844,293.1499938964844,0.0622718296945095,-1679.9892578125,304.1513977050781,0.7312480807304382,0.1151439771056175,0.1097767800092697,293.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5461866855621338,0.050000000745058,0.228978157043457,291.5099182128906,291.1499938964844,273.35333251953125,271.3411560058594,285.427978515625,294.6488342285156,291.5113525390625,1.0,0.1570419371128082,0.9585139751434326,0.9585139751434326,1.0,1.0,-0.5622421503067017,0.24367655813694,0.3185656070709228,0.0815183743834495,0.0,0.0,0.0069077904336154,24.86906814575196,25.0,233.27584838867188,-3558.796875,33.882850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704467773437,303.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.56640625,18000.0,0.0,0.0,0.0735546723008155,0.0,0.0,0.0,0.0,1.0,0.0010839026654139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909868404269218,0.0945376008749008,-0.0035507581196725,0.0,7.464864029316232e-05,0.0,0.0,5.583937644958496,0.0,0.0,0.0,0.3312205374240875,4.0,0.0,1.0
836040,293.2301330566406,297.1499938964844,293.1499938964844,0.0028481013141572,-213.34353637695312,295.3578491210937,0.5461866855621338,0.050000000745058,0.045839574187994,294.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5461866855621338,0.050000000745058,0.0482712760567665,293.34625244140625,297.1499938964844,293.1499938964844,0.0048449411988258,-276.2901916503906,297.9211730957031,0.5461866855621338,0.050000000745058,0.0356530025601387,293.1296691894531,297.1499938964844,293.1499938964844,0.0622718296945095,-1679.9892578125,304.1513977050781,0.7312480807304382,0.1151439771056175,0.1097767800092697,293.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5461866855621338,0.050000000745058,0.228978157043457,291.5099182128906,291.1499938964844,273.35333251953125,271.3411560058594,285.427978515625,294.6488342285156,291.5113525390625,1.0,0.1570419371128082,0.9585139751434326,0.9585139751434326,1.0,1.0,-0.5622421503067017,0.24367655813694,0.3185656070709228,0.0815183743834495,0.0,0.0,0.0069077904336154,24.86906814575196,25.0,233.27584838867188,-3558.796875,33.882850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704467773437,303.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.56640625,18000.0,0.0,0.0,0.0735546723008155,0.0,0.0,0.0,0.0,1.0,0.0010839026654139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909868404269218,0.0945376008749008,-0.0035507581196725,0.0,7.464864029316232e-05,0.0,0.0,5.583937644958496,0.0,0.0,0.0,0.3312205374240875,4.0,0.0,1.0
836100,293.22998046875,297.1499938964844,293.1499938964844,0.0028374840039759,-212.80946350097656,295.3326110839844,0.546188235282898,0.050000000745058,0.0458395592868328,294.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49609375,0.546188235282898,0.050000000745058,0.0482712648808956,293.34600830078125,297.1499938964844,293.1499938964844,0.0048210495151579,-275.3922119140625,297.880126953125,0.546188235282898,0.050000000745058,0.0356529913842678,293.1296691894531,297.1499938964844,293.1499938964844,0.062680497765541,-1688.0103759765625,304.150390625,0.7317736148834229,0.1153998523950576,0.1100322157144546,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49609375,0.546188235282898,0.050000000745058,0.2289780974388122,291.4925231933594,291.1499938964844,273.32501220703125,271.32049560546875,285.3956298828125,294.6142272949219,291.4544372558594,1.0,0.1570733487606048,0.9586755633354188,0.9586755633354188,1.0,1.0,-0.5625485777854919,0.2438281178474426,0.3187204599380493,0.0815385356545448,0.0,0.0,0.0,24.870540618896484,25.0,-180.9239044189453,-1614.5396728515625,33.913726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7199401855469,300.17059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.826171875,18000.0,0.0,0.0,0.0748853683471679,0.0,0.0,0.0,0.0,1.0,0.0056863813661038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160040203481912,0.0655647292733192,-0.0495607107877731,0.0,7.59991307859309e-05,0.0,0.0,3.818531274795532,0.0,0.0,0.0,0.3261400461196899,4.0,0.0,1.0
836160,293.2284851074219,297.1499938964844,293.1499938964844,0.0028433261904865,-217.10626220703125,295.0810546875,0.5461877584457397,0.050000000745058,0.0458395630121231,294.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.5461877584457397,0.050000000745058,0.0482712686061859,293.34490966796875,297.1499938964844,293.1499938964844,0.0048656463623046,-282.7148742675781,297.6770935058594,0.5461877584457397,0.050000000745058,0.0356529951095581,293.1296081542969,297.1499938964844,293.1499938964844,0.0659304335713386,-1755.26953125,304.1442565917969,0.7322742938995361,0.115671157836914,0.1102769076824188,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.5461877584457397,0.050000000745058,0.2289781123399734,291.145751953125,291.1499938964844,273.2966613769531,271.2998352050781,285.3661804199219,294.5848999023437,290.7829895019531,1.0,0.1571042686700821,0.9591876864433287,0.9591876864433287,1.0,1.0,-0.5628422498703003,0.2439798414707183,0.3188624083995819,0.0815607458353042,0.0,0.0,0.0164199769496917,24.87230682373047,25.0,-1509.0980224609375,-700.4615478515625,33.94367980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,298.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.0737901777029037,0.0,0.0,0.0,0.0,1.0,0.0083169285207986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060550454072654,0.0736941322684288,-0.0676390826702117,0.0,7.488764822483063e-05,0.0,0.0,4.250107765197754,0.0,0.0,0.0,0.3267541825771332,4.0,0.0,1.0
836220,293.2202453613281,297.1499938964844,293.1499938964844,0.002936772769317,-225.2262115478516,294.81365966796875,0.5462582111358643,0.050000000745058,0.0458390451967716,294.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176513671875,0.5462582111358643,0.050000000745058,0.0482707247138023,293.3377380371094,297.1499938964844,293.1499938964844,0.0049198307096958,-286.8673095703125,297.4402160644531,0.5462582111358643,0.050000000745058,0.0356525927782058,293.127685546875,297.1499938964844,293.1499938964844,0.0674208626151084,-1784.4586181640625,304.1449584960937,0.7338590621948242,0.1165698990225792,0.1110167205333709,293.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176513671875,0.5462582111358643,0.050000000745058,0.2289755344390869,290.76873779296875,291.1499938964844,273.239990234375,271.2584228515625,285.3273620605469,294.5619201660156,290.9927062988281,1.0,0.1571696400642395,0.9602120518684388,0.9602120518684388,1.0,1.0,-0.5637251734733582,0.2444104701280594,0.3193146884441376,0.0816610157489776,0.0,0.0,0.133071556687355,24.86420440673828,25.0,530.6604614257812,-4381.84130859375,34.020973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.103515625,18000.0,0.0,0.0,0.0700073018670082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433205604553222,0.1433270722627639,-6.510837465611985e-06,0.0,7.104851101757959e-05,0.0,0.0,8.566526412963867,0.0,0.0,0.0,0.3374767005443573,4.0,0.0,1.0
836280,293.2202453613281,297.1499938964844,293.1499938964844,0.002936772769317,-225.2262115478516,294.81365966796875,0.5462582111358643,0.050000000745058,0.0458390451967716,294.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176513671875,0.5462582111358643,0.050000000745058,0.0482707247138023,293.3377380371094,297.1499938964844,293.1499938964844,0.0049198307096958,-286.8673095703125,297.4402160644531,0.5462582111358643,0.050000000745058,0.0356525927782058,293.127685546875,297.1499938964844,293.1499938964844,0.0674208626151084,-1784.4586181640625,304.1449584960937,0.7338590621948242,0.1165698990225792,0.1110167205333709,293.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7176513671875,0.5462582111358643,0.050000000745058,0.2289755344390869,290.76873779296875,291.1499938964844,273.239990234375,271.2584228515625,285.3273620605469,294.5619201660156,290.9927062988281,1.0,0.1571696400642395,0.9602120518684388,0.9602120518684388,1.0,1.0,-0.5637251734733582,0.2444104701280594,0.3193146884441376,0.0816610157489776,0.0,0.0,0.133071556687355,24.86420440673828,25.0,530.6604614257812,-4381.84130859375,34.020973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.103515625,18000.0,0.0,0.0,0.0700073018670082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433205604553222,0.1433270722627639,-6.510837465611985e-06,0.0,7.104851101757959e-05,0.0,0.0,8.566526412963867,0.0,0.0,0.0,0.3374767005443573,4.0,0.0,1.0
836340,293.2193603515625,297.1499938964844,293.1499938964844,0.002827382646501,-212.36607360839844,295.24676513671875,0.5463509559631348,0.050000000745058,0.0458383671939373,294.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5463509559631348,0.050000000745058,0.048270009458065,293.3352355957031,297.1499938964844,293.1499938964844,0.0047277747653424,-270.9566345214844,297.71014404296875,0.5463509559631348,0.050000000745058,0.0356520637869834,293.1263427734375,297.1499938964844,293.1499938964844,0.0644970685243606,-1721.822021484375,304.1511535644531,0.7357218861579895,0.1174169331789016,0.1118837743997573,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5463509559631348,0.050000000745058,0.2289721369743347,291.4197998046875,291.1499938964844,273.1833190917969,271.2169494628906,285.262939453125,294.49664306640625,291.4591369628906,1.0,0.1572420001029968,0.9612364172935486,0.9612364172935486,1.0,1.0,-0.564759373664856,0.2449086010456085,0.319850742816925,0.0817833170294761,0.0,0.0,0.0437671430408954,24.852876663208008,25.0,397.63616943359375,-3829.122802734375,34.10990524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,304.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.12109375,18000.0,0.0,0.0,0.0745109021663665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106874756515026,0.1068812608718872,-6.506408681161702e-06,0.0,7.561909296782687e-05,0.0,0.0,6.350590705871582,0.0,0.0,0.0,0.3330592215061188,4.0,0.0,1.0
836400,293.2193603515625,297.1499938964844,293.1499938964844,0.002827382646501,-212.36607360839844,295.24676513671875,0.5463509559631348,0.050000000745058,0.0458383671939373,294.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5463509559631348,0.050000000745058,0.048270009458065,293.3352355957031,297.1499938964844,293.1499938964844,0.0047277747653424,-270.9566345214844,297.71014404296875,0.5463509559631348,0.050000000745058,0.0356520637869834,293.1263427734375,297.1499938964844,293.1499938964844,0.0644970685243606,-1721.822021484375,304.1511535644531,0.7357218861579895,0.1174169331789016,0.1118837743997573,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5463509559631348,0.050000000745058,0.2289721369743347,291.4197998046875,291.1499938964844,273.1833190917969,271.2169494628906,285.262939453125,294.49664306640625,291.4591369628906,1.0,0.1572420001029968,0.9612364172935486,0.9612364172935486,1.0,1.0,-0.564759373664856,0.2449086010456085,0.319850742816925,0.0817833170294761,0.0,0.0,0.0437671430408954,24.852876663208008,25.0,397.63616943359375,-3829.122802734375,34.10990524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,304.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.12109375,18000.0,0.0,0.0,0.0745109021663665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106874756515026,0.1068812608718872,-6.506408681161702e-06,0.0,7.561909296782687e-05,0.0,0.0,6.350590705871582,0.0,0.0,0.0,0.3330592215061188,4.0,0.0,1.0
