time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836460,293.2192077636719,297.1499938964844,293.1499938964844,0.0028012143447995,-210.40391540527344,295.24346923828125,0.546363115310669,0.050000000745058,0.0458382777869701,294.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.546363115310669,0.050000000745058,0.0482699126005172,293.3346862792969,297.1499938964844,293.1499938964844,0.0046695442870259,-267.9031982421875,297.6632385253906,0.546363115310669,0.050000000745058,0.0356519930064678,293.1263122558594,297.1499938964844,293.1499938964844,0.0649783089756965,-1730.8223876953125,304.14990234375,0.7369706630706787,0.1180188730359077,0.1124917790293693,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.546363115310669,0.050000000745058,0.2289716899394989,291.4481201171875,291.1499938964844,273.1266784667969,271.1754150390625,285.1993408203125,294.4295959472656,291.4349670410156,1.0,0.1573132276535034,0.9608457684516908,0.9608457684516908,1.0,1.0,-0.5654882192611694,0.2452616989612579,0.3202265202999115,0.0818105340003967,0.0,0.0,0.0,24.85460662841797,25.0,42.71797943115234,-3234.20703125,34.18202590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893310546875,302.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.794921875,18000.0,0.0,0.0,0.077645443379879,0.0,0.0,0.0,0.0,1.0,0.0024811807088553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687161386013031,0.0856817811727523,-0.0169656425714492,0.0,7.880025077611208e-05,0.0,0.0,5.04013204574585,0.0,0.0,0.0,0.3291659355163574,4.0,0.0,1.0
836520,293.2192077636719,297.1499938964844,293.1499938964844,0.0028012143447995,-210.40391540527344,295.24346923828125,0.546363115310669,0.050000000745058,0.0458382777869701,294.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.546363115310669,0.050000000745058,0.0482699126005172,293.3346862792969,297.1499938964844,293.1499938964844,0.0046695442870259,-267.9031982421875,297.6632385253906,0.546363115310669,0.050000000745058,0.0356519930064678,293.1263122558594,297.1499938964844,293.1499938964844,0.0649783089756965,-1730.8223876953125,304.14990234375,0.7369706630706787,0.1180188730359077,0.1124917790293693,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.546363115310669,0.050000000745058,0.2289716899394989,291.4481201171875,291.1499938964844,273.1266784667969,271.1754150390625,285.1993408203125,294.4295959472656,291.4349670410156,1.0,0.1573132276535034,0.9608457684516908,0.9608457684516908,1.0,1.0,-0.5654882192611694,0.2452616989612579,0.3202265202999115,0.0818105340003967,0.0,0.0,0.0,24.85460662841797,25.0,42.71797943115234,-3234.20703125,34.18202590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893310546875,302.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.794921875,18000.0,0.0,0.0,0.077645443379879,0.0,0.0,0.0,0.0,1.0,0.0024811807088553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687161386013031,0.0856817811727523,-0.0169656425714492,0.0,7.880025077611208e-05,0.0,0.0,5.04013204574585,0.0,0.0,0.0,0.3291659355163574,4.0,0.0,1.0
836580,293.215087890625,297.1499938964844,293.1499938964844,0.00284975906834,-221.19129943847656,294.6993103027344,0.5463694930076599,0.050000000745058,0.0458382293581962,294.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.5463694930076599,0.050000000745058,0.048269860446453,293.3316955566406,297.1499938964844,293.1499938964844,0.0047712801024317,-282.3532409667969,297.218505859375,0.5463694930076599,0.050000000745058,0.0356519557535648,293.12603759765625,297.1499938964844,293.1499938964844,0.0711823478341102,-1860.5279541015625,304.13897705078125,0.7381452322006226,0.1186728179454803,0.1130670979619026,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.5463694930076599,0.050000000745058,0.2289714515209198,290.6912841796875,291.1499938964844,273.07000732421875,271.1338195800781,285.1473388671875,294.3824157714844,290.4225158691406,1.0,0.1573826670646667,0.960455060005188,0.960455060005188,1.0,1.0,-0.5661781430244446,0.2455992251634597,0.320578932762146,0.0818256735801696,0.0,0.0,0.0879301205277443,24.85710906982422,25.0,-746.3861083984375,-3731.979736328125,34.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,301.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17783.068359375,18000.0,0.0,0.0,0.0741224437952041,0.0,0.0,0.0,0.0,1.0,0.0030442646238952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946909636259079,0.1186688020825386,-0.0239778328686952,0.0,7.522485248045996e-05,0.0,0.0,6.962824821472168,0.0,0.0,0.0,0.3326534628868103,4.0,0.0,1.0
836640,293.215087890625,297.1499938964844,293.1499938964844,0.00284975906834,-221.19129943847656,294.6993103027344,0.5463694930076599,0.050000000745058,0.0458382293581962,294.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.5463694930076599,0.050000000745058,0.048269860446453,293.3316955566406,297.1499938964844,293.1499938964844,0.0047712801024317,-282.3532409667969,297.218505859375,0.5463694930076599,0.050000000745058,0.0356519557535648,293.12603759765625,297.1499938964844,293.1499938964844,0.0711823478341102,-1860.5279541015625,304.13897705078125,0.7381452322006226,0.1186728179454803,0.1130670979619026,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.5463694930076599,0.050000000745058,0.2289714515209198,290.6912841796875,291.1499938964844,273.07000732421875,271.1338195800781,285.1473388671875,294.3824157714844,290.4225158691406,1.0,0.1573826670646667,0.960455060005188,0.960455060005188,1.0,1.0,-0.5661781430244446,0.2455992251634597,0.320578932762146,0.0818256735801696,0.0,0.0,0.0879301205277443,24.85710906982422,25.0,-746.3861083984375,-3731.979736328125,34.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,301.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17783.068359375,18000.0,0.0,0.0,0.0741224437952041,0.0,0.0,0.0,0.0,1.0,0.0030442646238952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946909636259079,0.1186688020825386,-0.0239778328686952,0.0,7.522485248045996e-05,0.0,0.0,6.962824821472168,0.0,0.0,0.0,0.3326534628868103,4.0,0.0,1.0
836700,293.210693359375,297.1499938964844,293.1499938964844,0.0029083350673317,-224.68565368652344,294.63336181640625,0.5464072227478027,0.050000000745058,0.0458379536867141,294.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.5464072227478027,0.050000000745058,0.0482695698738098,293.3280029296875,297.1499938964844,293.1499938964844,0.0047879731282591,-281.9721984863281,297.1472473144531,0.5464072227478027,0.050000000745058,0.0356517396867275,293.12506103515625,297.1499938964844,293.1499938964844,0.070783145725727,-1850.767333984375,304.14190673828125,0.739008367061615,0.119167573750019,0.1134731620550155,293.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.5464072227478027,0.050000000745058,0.2289700657129287,290.5966491699219,291.1499938964844,273.0416564941406,271.1130065917969,285.13165283203125,294.3768005371094,290.7831726074219,1.0,0.1574189960956573,0.960259735584259,0.960259735584259,1.0,1.0,-0.5666627883911133,0.2458257377147674,0.3208370804786682,0.0818638876080513,0.0,0.0,0.1408839672803878,24.8527946472168,25.0,262.8073425292969,-4317.466796875,34.29405975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,305.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.0546875,18000.0,0.0,0.0,0.073030337691307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348870396614074,0.134893536567688,-6.485740414063912e-06,0.0,7.41165058570914e-05,0.0,0.0,8.020757675170898,0.0,0.0,0.0,0.3363195657730102,4.0,0.0,1.0
836760,293.2088317871094,297.1499938964844,293.1499938964844,0.0028552785515785,-217.1436004638672,294.9317321777344,0.5464650988578796,0.050000000745058,0.0458375290036201,294.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762878417969,0.5464650988578796,0.050000000745058,0.0482691265642643,293.3257141113281,297.1499938964844,293.1499938964844,0.0046800542622804,-271.84259033203125,297.3460388183594,0.5464650988578796,0.050000000745058,0.0356514118611812,293.1240539550781,297.1499938964844,293.1499938964844,0.0684202313423156,-1799.71044921875,304.1476135253906,0.7400544285774231,0.1196841895580291,0.1139592304825782,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762878417969,0.5464650988578796,0.050000000745058,0.2289679497480392,291.0293273925781,291.1499938964844,273.0133361816406,271.0921630859375,285.1089782714844,294.36083984375,291.187255859375,1.0,0.1574576050043106,0.9604167938232422,0.9604167938232422,1.0,1.0,-0.5672421455383301,0.2460957169532776,0.3211464285850525,0.081930287182331,0.0,0.0,0.1055462956428527,24.845388412475582,25.0,554.27099609375,-4293.02294921875,34.34312057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.267578125,18000.0,0.0,0.0,0.0748750120401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350300312042236,0.1350365579128265,-6.522900093841599e-06,0.0,7.59886170271784e-05,0.0,0.0,8.074925422668457,0.0,0.0,0.0,0.3365510106086731,4.0,0.0,1.0
836820,293.2083740234375,297.1499938964844,293.1499938964844,0.002782876137644,-209.3226928710937,295.1732177734375,0.5465338826179504,0.050000000745058,0.0458370260894298,294.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5465338826179504,0.050000000745058,0.0482685938477516,293.3245544433594,297.1499938964844,293.1499938964844,0.004552321974188,-262.0927124023437,297.4816589355469,0.5465338826179504,0.050000000745058,0.0356510207056999,293.123291015625,297.1499938964844,293.1499938964844,0.0671445503830909,-1771.4935302734375,304.1502990722656,0.741828978061676,0.1204999908804893,0.1147994250059127,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5465338826179504,0.050000000745058,0.2289654314517974,291.3995361328125,291.1499938964844,272.9566650390625,271.0504455566406,285.04986572265625,294.30279541015625,291.4093017578125,1.0,0.1575369089841842,0.9607309103012084,0.9607309103012084,1.0,1.0,-0.5682457685470581,0.2465660274028778,0.3216797709465027,0.0820438265800476,0.0,0.0,0.0394139178097248,24.8386344909668,25.0,246.90628051757807,-3794.1240234375,34.43410110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892761230469,304.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.865234375,18000.0,0.0,0.0,0.0786884278059005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023253872990608,0.1023318842053413,-6.4946657403197605e-06,0.0,7.985874981386587e-05,0.0,0.0,6.066150665283203,0.0,0.0,0.0,0.3323963582515716,4.0,0.0,1.0
836880,293.2083740234375,297.1499938964844,293.1499938964844,0.002782876137644,-209.3226928710937,295.1732177734375,0.5465338826179504,0.050000000745058,0.0458370260894298,294.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5465338826179504,0.050000000745058,0.0482685938477516,293.3245544433594,297.1499938964844,293.1499938964844,0.004552321974188,-262.0927124023437,297.4816589355469,0.5465338826179504,0.050000000745058,0.0356510207056999,293.123291015625,297.1499938964844,293.1499938964844,0.0671445503830909,-1771.4935302734375,304.1502990722656,0.741828978061676,0.1204999908804893,0.1147994250059127,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5465338826179504,0.050000000745058,0.2289654314517974,291.3995361328125,291.1499938964844,272.9566650390625,271.0504455566406,285.04986572265625,294.30279541015625,291.4093017578125,1.0,0.1575369089841842,0.9607309103012084,0.9607309103012084,1.0,1.0,-0.5682457685470581,0.2465660274028778,0.3216797709465027,0.0820438265800476,0.0,0.0,0.0394139178097248,24.8386344909668,25.0,246.90628051757807,-3794.1240234375,34.43410110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892761230469,304.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.865234375,18000.0,0.0,0.0,0.0786884278059005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023253872990608,0.1023318842053413,-6.4946657403197605e-06,0.0,7.985874981386587e-05,0.0,0.0,6.066150665283203,0.0,0.0,0.0,0.3323963582515716,4.0,0.0,1.0
836940,293.2075500488281,297.1499938964844,293.1499938964844,0.0027698222547769,-208.5954742431641,295.14117431640625,0.5465459823608398,0.050000000745058,0.0458369366824626,294.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.5465459823608398,0.050000000745058,0.0482685007154941,293.3240966796875,297.1499938964844,293.1499938964844,0.0045084408484399,-260.0732727050781,297.4127502441406,0.5465459823608398,0.050000000745058,0.0356509499251842,293.12335205078125,297.1499938964844,293.1499938964844,0.0678751468658447,-1785.7109375,304.1489562988281,0.7431464195251465,0.121161937713623,0.1154439225792884,293.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.5465459823608398,0.050000000745058,0.2289649844169616,291.3791809082031,291.1499938964844,272.8999938964844,271.0086364746094,284.99578857421875,294.25213623046875,291.36724853515625,1.0,0.157614454627037,0.9610450863838196,0.9610450863838196,1.0,1.0,-0.5690184235572815,0.2469306737184524,0.3220877349376678,0.0821292400360107,0.0,0.0,0.0090583842247724,24.8413200378418,25.0,9.410548210144045,-3586.60595703125,34.51188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,303.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.32421875,18000.0,0.0,0.0,0.0811848267912864,0.0,0.0,0.0,0.0,1.0,0.0014245838392525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088558129966259,0.0945330113172531,-0.0059748832136392,0.0,8.239227463491261e-05,0.0,0.0,5.569628715515137,0.0,0.0,0.0,0.3309282660484314,4.0,0.0,1.0
837000,293.2075500488281,297.1499938964844,293.1499938964844,0.0027698222547769,-208.5954742431641,295.14117431640625,0.5465459823608398,0.050000000745058,0.0458369366824626,294.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.5465459823608398,0.050000000745058,0.0482685007154941,293.3240966796875,297.1499938964844,293.1499938964844,0.0045084408484399,-260.0732727050781,297.4127502441406,0.5465459823608398,0.050000000745058,0.0356509499251842,293.12335205078125,297.1499938964844,293.1499938964844,0.0678751468658447,-1785.7109375,304.1489562988281,0.7431464195251465,0.121161937713623,0.1154439225792884,293.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.5465459823608398,0.050000000745058,0.2289649844169616,291.3791809082031,291.1499938964844,272.8999938964844,271.0086364746094,284.99578857421875,294.25213623046875,291.36724853515625,1.0,0.157614454627037,0.9610450863838196,0.9610450863838196,1.0,1.0,-0.5690184235572815,0.2469306737184524,0.3220877349376678,0.0821292400360107,0.0,0.0,0.0090583842247724,24.8413200378418,25.0,9.410548210144045,-3586.60595703125,34.51188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,303.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.32421875,18000.0,0.0,0.0,0.0811848267912864,0.0,0.0,0.0,0.0,1.0,0.0014245838392525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088558129966259,0.0945330113172531,-0.0059748832136392,0.0,8.239227463491261e-05,0.0,0.0,5.569628715515137,0.0,0.0,0.0,0.3309282660484314,4.0,0.0,1.0
837060,293.2049865722656,297.1499938964844,293.1499938964844,0.0027689805720001,-211.4223022460937,294.93719482421875,0.5465619564056396,0.050000000745058,0.0458368174731731,294.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5465619564056396,0.050000000745058,0.048268374055624,293.3224182128906,297.1499938964844,293.1499938964844,0.0045092566870152,-263.72137451171875,297.2138977050781,0.5465619564056396,0.050000000745058,0.0356508567929267,293.12322998046875,297.1499938964844,293.1499938964844,0.0708221718668937,-1846.92333984375,304.1440124511719,0.7444581389427185,0.1218592375516891,0.116083800792694,293.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5465619564056396,0.050000000745058,0.2289643883705139,291.10845947265625,291.1499938964844,272.84332275390625,270.966796875,284.9472045898437,294.2106628417969,290.8443298339844,1.0,0.1576906442642212,0.9613541960716248,0.9613541960716248,1.0,1.0,-0.5697851777076721,0.2472827434539795,0.3225024342536926,0.0822358503937721,0.0,0.0,0.0230881590396165,24.84354591369629,25.0,-1087.2476806640625,-2844.554443359375,34.58878326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,296.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.796875,18000.0,0.0,0.0,0.0809783190488815,0.0,0.0,0.0,0.0,1.0,0.0055704568512737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0451244823634624,0.0935541167855262,-0.0484296344220638,0.0,8.218269795179367e-05,0.0,0.0,5.420947551727295,0.0,0.0,0.0,0.3299631476402282,4.0,0.0,1.0
837120,293.2049865722656,297.1499938964844,293.1499938964844,0.0027689805720001,-211.4223022460937,294.93719482421875,0.5465619564056396,0.050000000745058,0.0458368174731731,294.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5465619564056396,0.050000000745058,0.048268374055624,293.3224182128906,297.1499938964844,293.1499938964844,0.0045092566870152,-263.72137451171875,297.2138977050781,0.5465619564056396,0.050000000745058,0.0356508567929267,293.12322998046875,297.1499938964844,293.1499938964844,0.0708221718668937,-1846.92333984375,304.1440124511719,0.7444581389427185,0.1218592375516891,0.116083800792694,293.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5465619564056396,0.050000000745058,0.2289643883705139,291.10845947265625,291.1499938964844,272.84332275390625,270.966796875,284.9472045898437,294.2106628417969,290.8443298339844,1.0,0.1576906442642212,0.9613541960716248,0.9613541960716248,1.0,1.0,-0.5697851777076721,0.2472827434539795,0.3225024342536926,0.0822358503937721,0.0,0.0,0.0230881590396165,24.84354591369629,25.0,-1087.2476806640625,-2844.554443359375,34.58878326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,296.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.796875,18000.0,0.0,0.0,0.0809783190488815,0.0,0.0,0.0,0.0,1.0,0.0055704568512737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0451244823634624,0.0935541167855262,-0.0484296344220638,0.0,8.218269795179367e-05,0.0,0.0,5.420947551727295,0.0,0.0,0.0,0.3299631476402282,4.0,0.0,1.0
837180,293.1982421875,297.1499938964844,293.1499938964844,0.0028320949058979,-216.6297912597656,294.7807312011719,0.5466375946998596,0.050000000745058,0.0458362624049186,294.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8529968261719,0.5466375946998596,0.050000000745058,0.0482677929103374,293.31695556640625,297.1499938964844,293.1499938964844,0.0045310887508094,-265.4136657714844,297.0507507324219,0.5466375946998596,0.050000000745058,0.0356504283845424,293.1217956542969,297.1499938964844,293.1499938964844,0.0719191059470176,-1868.166015625,304.1450500488281,0.7462416887283325,0.1228260993957519,0.1169252321124076,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8529968261719,0.5466375946998596,0.050000000745058,0.228961631655693,290.88751220703125,291.1499938964844,272.7866516113281,270.92486572265625,284.91192626953125,294.1916809082031,291.02301025390625,1.0,0.1577698588371276,0.9616632461547852,0.9616632461547852,1.0,1.0,-0.5707897543907166,0.247725710272789,0.3230640292167663,0.0824114233255386,0.0,0.0,0.1005244553089141,24.83642196655273,25.0,315.3973693847656,-4204.56982421875,34.67995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,305.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.349609375,18000.0,0.0,0.0,0.0785290822386741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125265896320343,0.1252723932266235,-6.494436092907563e-06,0.0,7.969703437993303e-05,0.0,0.0,7.447780609130859,0.0,0.0,0.0,0.3350560069084167,4.0,0.0,1.0
837240,293.1982421875,297.1499938964844,293.1499938964844,0.0028320949058979,-216.6297912597656,294.7807312011719,0.5466375946998596,0.050000000745058,0.0458362624049186,294.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8529968261719,0.5466375946998596,0.050000000745058,0.0482677929103374,293.31695556640625,297.1499938964844,293.1499938964844,0.0045310887508094,-265.4136657714844,297.0507507324219,0.5466375946998596,0.050000000745058,0.0356504283845424,293.1217956542969,297.1499938964844,293.1499938964844,0.0719191059470176,-1868.166015625,304.1450500488281,0.7462416887283325,0.1228260993957519,0.1169252321124076,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8529968261719,0.5466375946998596,0.050000000745058,0.228961631655693,290.88751220703125,291.1499938964844,272.7866516113281,270.92486572265625,284.91192626953125,294.1916809082031,291.02301025390625,1.0,0.1577698588371276,0.9616632461547852,0.9616632461547852,1.0,1.0,-0.5707897543907166,0.247725710272789,0.3230640292167663,0.0824114233255386,0.0,0.0,0.1005244553089141,24.83642196655273,25.0,315.3973693847656,-4204.56982421875,34.67995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,305.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.349609375,18000.0,0.0,0.0,0.0785290822386741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125265896320343,0.1252723932266235,-6.494436092907563e-06,0.0,7.969703437993303e-05,0.0,0.0,7.447780609130859,0.0,0.0,0.0,0.3350560069084167,4.0,0.0,1.0
837300,293.197021484375,297.1499938964844,293.1499938964844,0.002792808227241,-211.77137756347656,294.9619140625,0.5466892719268799,0.050000000745058,0.0458358861505985,294.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5466892719268799,0.050000000745058,0.0482673980295658,293.3155517578125,297.1499938964844,293.1499938964844,0.0044576618820428,-259.14459228515625,297.16680908203125,0.5466892719268799,0.050000000745058,0.0356501340866088,293.1211242675781,297.1499938964844,293.1499938964844,0.070745475590229,-1842.3153076171875,304.1480407714844,0.7472694516181946,0.1233177110552787,0.1174056455492973,293.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5466892719268799,0.050000000745058,0.2289597392082214,291.1509704589844,291.1499938964844,272.7583312988281,270.9039001464844,284.8887634277344,294.1731872558594,291.2265319824219,1.0,0.1578118354082107,0.9618178009986876,0.9618178009986876,1.0,1.0,-0.5713627338409424,0.2479742765426635,0.3233884572982788,0.0825196802616119,0.0,0.0,0.0733726546168327,24.83085060119629,25.0,356.4981994628906,-4070.282958984375,34.73057174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,304.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.275390625,18000.0,0.0,0.0,0.0799252092838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169232502579689,0.11692975461483,-6.503634722321294e-06,0.0,8.111392526188865e-05,0.0,0.0,6.953519344329834,0.0,0.0,0.0,0.334165096282959,4.0,0.0,1.0
837360,293.1963806152344,297.1499938964844,293.1499938964844,0.0027682860381901,-209.16650390625,295.0420227050781,0.5467261672019958,0.050000000745058,0.045835617929697,294.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.5467261672019958,0.050000000745058,0.0482671111822128,293.3148498535156,297.1499938964844,293.1499938964844,0.0044101406820118,-255.65530395507807,297.2060241699219,0.5467261672019958,0.050000000745058,0.0356499254703521,293.1207580566406,297.1499938964844,293.1499938964844,0.0704555064439773,-1835.4091796875,304.1488952636719,0.7481957674026489,0.1237532049417495,0.1178436875343322,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.5467261672019958,0.050000000745058,0.228958398103714,291.2733154296875,291.1499938964844,272.7300109863281,270.8829040527344,284.86334228515625,294.150146484375,291.29638671875,1.0,0.1578542739152908,0.9619713425636292,0.9619713425636292,1.0,1.0,-0.5718859434127808,0.2482009977102279,0.3236849308013916,0.0826197415590286,0.0,0.0,0.0521921589970588,24.82776641845703,25.0,240.8036193847656,-3907.035400390625,34.778778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,304.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.9609375,18000.0,0.0,0.0,0.0812603309750557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063757017254829,0.1063821911811828,-6.493822183983866e-06,0.0,8.246890502050519e-05,0.0,0.0,6.3084235191345215,0.0,0.0,0.0,0.3328413367271423,4.0,0.0,1.0
837420,293.19500732421875,297.1499938964844,293.1499938964844,0.0027533317916095,-207.9761962890625,295.04644775390625,0.5467634201049805,0.050000000745058,0.0458353422582149,294.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5467634201049805,0.050000000745058,0.0482668243348598,293.3139343261719,297.1499938964844,293.1499938964844,0.0043610390275716,-252.9234313964844,297.1646728515625,0.5467634201049805,0.050000000745058,0.0356497131288051,293.12060546875,297.1499938964844,293.1499938964844,0.071011833846569,-1845.8670654296875,304.1483154296875,0.7497689127922058,0.124528095126152,0.1186010986566543,293.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5467634201049805,0.050000000745058,0.2289570271968841,291.2967834472656,291.1499938964844,272.67333984375,270.8408508300781,284.814697265625,294.1072998046875,291.2912292480469,1.0,0.1579385846853256,0.962278425693512,0.962278425693512,1.0,1.0,-0.5727923512458801,0.248595118522644,0.3241972327232361,0.0827923566102981,0.0,0.0,0.0295102465897798,24.827577590942383,25.0,46.45925521850586,-3737.314697265625,34.867435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,303.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.521484375,18000.0,0.0,0.0,0.0832409039139747,0.0,0.0,0.0,0.0,1.0,0.0006818596739321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952100977301597,0.0966876000165939,-0.0014774993760511,0.0,8.447893196716905e-05,0.0,0.0,5.706961154937744,0.0,0.0,0.0,0.3313865065574646,4.0,0.0,1.0
837480,293.19500732421875,297.1499938964844,293.1499938964844,0.0027533317916095,-207.9761962890625,295.04644775390625,0.5467634201049805,0.050000000745058,0.0458353422582149,294.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5467634201049805,0.050000000745058,0.0482668243348598,293.3139343261719,297.1499938964844,293.1499938964844,0.0043610390275716,-252.9234313964844,297.1646728515625,0.5467634201049805,0.050000000745058,0.0356497131288051,293.12060546875,297.1499938964844,293.1499938964844,0.071011833846569,-1845.8670654296875,304.1483154296875,0.7497689127922058,0.124528095126152,0.1186010986566543,293.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5467634201049805,0.050000000745058,0.2289570271968841,291.2967834472656,291.1499938964844,272.67333984375,270.8408508300781,284.814697265625,294.1072998046875,291.2912292480469,1.0,0.1579385846853256,0.962278425693512,0.962278425693512,1.0,1.0,-0.5727923512458801,0.248595118522644,0.3241972327232361,0.0827923566102981,0.0,0.0,0.0295102465897798,24.827577590942383,25.0,46.45925521850586,-3737.314697265625,34.867435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,303.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.521484375,18000.0,0.0,0.0,0.0832409039139747,0.0,0.0,0.0,0.0,1.0,0.0006818596739321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952100977301597,0.0966876000165939,-0.0014774993760511,0.0,8.447893196716905e-05,0.0,0.0,5.706961154937744,0.0,0.0,0.0,0.3313865065574646,4.0,0.0,1.0
837540,293.1929931640625,297.1499938964844,293.1499938964844,0.0027496579568833,-207.9796600341797,295.0122375488281,0.5467899441719055,0.050000000745058,0.0458351485431194,294.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5467899441719055,0.050000000745058,0.0482666194438934,293.3127136230469,297.1499938964844,293.1499938964844,0.0043252296745777,-251.3221435546875,297.093017578125,0.5467899441719055,0.050000000745058,0.0356495603919029,293.1205139160156,297.1499938964844,293.1499938964844,0.0718393251299858,-1862.1319580078125,304.1474914550781,0.7512494921684265,0.1252902448177337,0.1193183660507202,293.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5467899441719055,0.050000000745058,0.2289560586214065,291.2624816894531,291.1499938964844,272.6166687011719,270.7987365722656,284.7696533203125,294.07110595703125,291.2530517578125,1.0,0.1580219566822052,0.9625855088233948,0.9625855088233948,1.0,1.0,-0.5736513137817383,0.2489713579416275,0.3246799409389496,0.0829507261514663,0.0,0.0,0.016605470329523,24.82901191711425,25.0,-38.8638801574707,-3663.622802734375,34.95317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,303.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.0844623446464538,0.0,0.0,0.0,0.0,1.0,0.0014876540517434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898292884230613,0.0963183343410492,-0.0064890407957136,0.0,8.571854414185509e-05,0.0,0.0,5.673523426055908,0.0,0.0,0.0,0.3310667872428894,4.0,0.0,1.0
837600,293.1929931640625,297.1499938964844,293.1499938964844,0.0027496579568833,-207.9796600341797,295.0122375488281,0.5467899441719055,0.050000000745058,0.0458351485431194,294.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5467899441719055,0.050000000745058,0.0482666194438934,293.3127136230469,297.1499938964844,293.1499938964844,0.0043252296745777,-251.3221435546875,297.093017578125,0.5467899441719055,0.050000000745058,0.0356495603919029,293.1205139160156,297.1499938964844,293.1499938964844,0.0718393251299858,-1862.1319580078125,304.1474914550781,0.7512494921684265,0.1252902448177337,0.1193183660507202,293.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5467899441719055,0.050000000745058,0.2289560586214065,291.2624816894531,291.1499938964844,272.6166687011719,270.7987365722656,284.7696533203125,294.07110595703125,291.2530517578125,1.0,0.1580219566822052,0.9625855088233948,0.9625855088233948,1.0,1.0,-0.5736513137817383,0.2489713579416275,0.3246799409389496,0.0829507261514663,0.0,0.0,0.016605470329523,24.82901191711425,25.0,-38.8638801574707,-3663.622802734375,34.95317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,303.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.0844623446464538,0.0,0.0,0.0,0.0,1.0,0.0014876540517434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898292884230613,0.0963183343410492,-0.0064890407957136,0.0,8.571854414185509e-05,0.0,0.0,5.673523426055908,0.0,0.0,0.0,0.3310667872428894,4.0,0.0,1.0
837660,293.1903686523437,297.1499938964844,293.1499938964844,0.0027495389804244,-208.37599182128903,294.9686889648437,0.5468251705169678,0.050000000745058,0.0458348914980888,294.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.5468251705169678,0.050000000745058,0.0482663474977016,293.3110046386719,297.1499938964844,293.1499938964844,0.0042936317622661,-250.09078979492188,297.0137634277344,0.5468251705169678,0.050000000745058,0.0356493592262268,293.1202392578125,297.1499938964844,293.1499938964844,0.072803758084774,-1881.2757568359373,304.146728515625,0.7527976632118225,0.126090258359909,0.1200641021132469,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.5468251705169678,0.050000000745058,0.2289547622203827,291.2117614746094,291.1499938964844,272.5599975585937,270.7565612792969,284.7266540527344,294.038818359375,291.1983642578125,1.0,0.1581053435802459,0.9628902673721312,0.9628902673721312,1.0,1.0,-0.574543833732605,0.2493660897016525,0.3251777291297912,0.0831062197685241,0.0,0.0,0.0115921413525938,24.828895568847656,25.0,-85.16752624511719,-3586.9580078125,35.04084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89459228515625,302.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.0850598365068435,0.0,0.0,0.0,0.0,1.0,0.0021087618079036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840399861335754,0.0966115817427635,-0.0125715918838977,0.0,8.632491517346352e-05,0.0,0.0,5.683632373809815,0.0,0.0,0.0,0.3308746814727783,4.0,0.0,1.0
837720,293.1903686523437,297.1499938964844,293.1499938964844,0.0027495389804244,-208.37599182128903,294.9686889648437,0.5468251705169678,0.050000000745058,0.0458348914980888,294.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.5468251705169678,0.050000000745058,0.0482663474977016,293.3110046386719,297.1499938964844,293.1499938964844,0.0042936317622661,-250.09078979492188,297.0137634277344,0.5468251705169678,0.050000000745058,0.0356493592262268,293.1202392578125,297.1499938964844,293.1499938964844,0.072803758084774,-1881.2757568359373,304.146728515625,0.7527976632118225,0.126090258359909,0.1200641021132469,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.5468251705169678,0.050000000745058,0.2289547622203827,291.2117614746094,291.1499938964844,272.5599975585937,270.7565612792969,284.7266540527344,294.038818359375,291.1983642578125,1.0,0.1581053435802459,0.9628902673721312,0.9628902673721312,1.0,1.0,-0.574543833732605,0.2493660897016525,0.3251777291297912,0.0831062197685241,0.0,0.0,0.0115921413525938,24.828895568847656,25.0,-85.16752624511719,-3586.9580078125,35.04084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89459228515625,302.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.0850598365068435,0.0,0.0,0.0,0.0,1.0,0.0021087618079036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840399861335754,0.0966115817427635,-0.0125715918838977,0.0,8.632491517346352e-05,0.0,0.0,5.683632373809815,0.0,0.0,0.0,0.3308746814727783,4.0,0.0,1.0
837780,293.1871337890625,297.1499938964844,293.1499938964844,0.0027545460034161,-209.3203125,294.9110717773437,0.5468719601631165,0.050000000745058,0.0458345487713813,294.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5468719601631165,0.050000000745058,0.0482659861445426,293.30877685546875,297.1499938964844,293.1499938964844,0.0042685461230576,-249.39698791503903,296.9232177734375,0.5468719601631165,0.050000000745058,0.0356490910053253,293.1197814941406,297.1499938964844,293.1499938964844,0.073950856924057,-1904.2637939453125,304.1459045410156,0.754450261592865,0.1269404292106628,0.1208548918366432,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5468719601631165,0.050000000745058,0.2289530485868454,291.1377258300781,291.1499938964844,272.5033264160156,270.71435546875,284.685302734375,294.009765625,291.12811279296875,1.0,0.1581897437572479,0.9631949663162231,0.9631949663162231,1.0,1.0,-0.5754895806312561,0.2497882544994354,0.325701355934143,0.0832615718245506,0.0,0.0,0.0181677863001823,24.82681655883789,25.0,-75.84737396240234,-3677.542236328125,35.13201141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,302.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46484375,18000.0,0.0,0.0,0.0850428119301796,0.0,0.0,0.0,0.0,1.0,0.0020460493396967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885671600699424,0.1004523038864135,-0.0118851382285356,0.0,8.630764932604507e-05,0.0,0.0,5.914420127868652,0.0,0.0,0.0,0.3313624560832977,4.0,0.0,1.0
837840,293.1871337890625,297.1499938964844,293.1499938964844,0.0027545460034161,-209.3203125,294.9110717773437,0.5468719601631165,0.050000000745058,0.0458345487713813,294.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5468719601631165,0.050000000745058,0.0482659861445426,293.30877685546875,297.1499938964844,293.1499938964844,0.0042685461230576,-249.39698791503903,296.9232177734375,0.5468719601631165,0.050000000745058,0.0356490910053253,293.1197814941406,297.1499938964844,293.1499938964844,0.073950856924057,-1904.2637939453125,304.1459045410156,0.754450261592865,0.1269404292106628,0.1208548918366432,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5468719601631165,0.050000000745058,0.2289530485868454,291.1377258300781,291.1499938964844,272.5033264160156,270.71435546875,284.685302734375,294.009765625,291.12811279296875,1.0,0.1581897437572479,0.9631949663162231,0.9631949663162231,1.0,1.0,-0.5754895806312561,0.2497882544994354,0.325701355934143,0.0832615718245506,0.0,0.0,0.0181677863001823,24.82681655883789,25.0,-75.84737396240234,-3677.542236328125,35.13201141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,302.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46484375,18000.0,0.0,0.0,0.0850428119301796,0.0,0.0,0.0,0.0,1.0,0.0020460493396967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885671600699424,0.1004523038864135,-0.0118851382285356,0.0,8.630764932604507e-05,0.0,0.0,5.914420127868652,0.0,0.0,0.0,0.3313624560832977,4.0,0.0,1.0
837900,293.1853942871094,297.1499938964844,293.1499938964844,0.0027556733693927,-209.4807891845703,294.89959716796875,0.5468996167182922,0.050000000745058,0.0458343438804149,294.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5468996167182922,0.050000000745058,0.0482657738029956,293.3075256347656,297.1499938964844,293.1499938964844,0.0042524235323071,-248.60243225097656,296.8914794921875,0.5468996167182922,0.050000000745058,0.0356489345431327,293.1194763183594,297.1499938964844,293.1499938964844,0.0743598267436027,-1912.2156982421875,304.1459045410156,0.7553190588951111,0.1273839473724365,0.1212688088417053,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5468996167182922,0.050000000745058,0.2289520502090454,291.1241760253906,291.1499938964844,272.4750061035156,270.6932067871094,284.6650085449219,293.9960021972656,291.1217956542969,1.0,0.1582326143980026,0.963347315788269,0.963347315788269,1.0,1.0,-0.5759844183921814,0.2500099241733551,0.3259745240211487,0.0833407640457153,0.0,0.0,0.0213532615453004,24.825090408325195,25.0,-48.06460952758789,-3707.031982421875,35.17914962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,303.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.085034854710102,0.0,0.0,0.0,0.0,1.0,0.0019465085351839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899671539664268,0.1007925868034362,-0.0108254365622997,0.0,8.629956573713571e-05,0.0,0.0,5.937688827514648,0.0,0.0,0.0,0.3314726948738098,4.0,0.0,1.0
837960,293.1837158203125,297.1499938964844,293.1499938964844,0.0027551394887268,-209.484130859375,294.8939514160156,0.5469288229942322,0.050000000745058,0.0458341315388679,294.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469288229942322,0.050000000745058,0.0482655502855777,293.3062438964844,297.1499938964844,293.1499938964844,0.0042346715927124,-247.6792449951172,296.8643493652344,0.5469288229942322,0.050000000745058,0.0356487706303596,293.119140625,297.1499938964844,293.1499938964844,0.074747547507286,-1919.711669921875,304.1459655761719,0.7562068700790405,0.1278340220451355,0.1216912120580673,293.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469288229942322,0.050000000745058,0.2289509773254394,291.1184997558594,291.1499938964844,272.4466552734375,270.67205810546875,284.6445617675781,293.9820556640625,291.1158447265625,1.0,0.1582759767770767,0.9634979963302612,0.9634979963302612,1.0,1.0,-0.5764893889427185,0.2502360045909881,0.3262533545494079,0.0834216102957725,0.0,0.0,0.0240177605301141,24.823144912719727,25.0,-33.84331130981445,-3729.29541015625,35.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,303.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58984375,18000.0,0.0,0.0,0.0850539952516555,0.0,0.0,0.0,0.0,1.0,0.0018563357880339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909613147377967,0.1008606776595115,-0.0098993619903922,0.0,8.631899981992319e-05,0.0,0.0,5.9437174797058105,0.0,0.0,0.0,0.331529438495636,4.0,0.0,1.0
838020,293.1804504394531,297.1499938964844,293.1499938964844,0.0027547196950763,-209.54454040527344,294.8827514648437,0.5469878315925598,0.050000000745058,0.0458337031304836,294.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.5469878315925598,0.050000000745058,0.0482650958001613,293.3034973144531,297.1499938964844,293.1499938964844,0.0042008040472865,-245.92349243164065,296.8109130859375,0.5469878315925598,0.050000000745058,0.0356484353542327,293.1184997558594,297.1499938964844,293.1499938964844,0.0755362287163734,-1934.9949951171875,304.14599609375,0.7580077052116394,0.1287431120872497,0.1225478872656822,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.5469878315925598,0.050000000745058,0.2289488315582275,291.1063842773437,291.1499938964844,272.3900146484375,270.6296691894531,284.6024169921875,293.9521179199219,291.1044311523437,1.0,0.1583641618490219,0.9637994170188904,0.9637994170188904,1.0,1.0,-0.5775133967399597,0.2506939172744751,0.3268194794654846,0.0835868492722511,0.0,0.0,0.0306794643402099,24.81927299499512,25.0,-16.72784996032715,-3776.503173828125,35.324607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,303.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.0851238593459129,0.0,0.0,0.0,0.0,1.0,0.0016443426720798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932131186127662,0.1010758504271507,-0.0078627308830618,0.0,8.63898967509158e-05,0.0,0.0,5.95979118347168,0.0,0.0,0.0,0.3316410183906555,4.0,0.0,1.0
838080,293.1804504394531,297.1499938964844,293.1499938964844,0.0027547196950763,-209.54454040527344,294.8827514648437,0.5469878315925598,0.050000000745058,0.0458337031304836,294.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.5469878315925598,0.050000000745058,0.0482650958001613,293.3034973144531,297.1499938964844,293.1499938964844,0.0042008040472865,-245.92349243164065,296.8109130859375,0.5469878315925598,0.050000000745058,0.0356484353542327,293.1184997558594,297.1499938964844,293.1499938964844,0.0755362287163734,-1934.9949951171875,304.14599609375,0.7580077052116394,0.1287431120872497,0.1225478872656822,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.5469878315925598,0.050000000745058,0.2289488315582275,291.1063842773437,291.1499938964844,272.3900146484375,270.6296691894531,284.6024169921875,293.9521179199219,291.1044311523437,1.0,0.1583641618490219,0.9637994170188904,0.9637994170188904,1.0,1.0,-0.5775133967399597,0.2506939172744751,0.3268194794654846,0.0835868492722511,0.0,0.0,0.0306794643402099,24.81927299499512,25.0,-16.72784996032715,-3776.503173828125,35.324607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,303.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.0851238593459129,0.0,0.0,0.0,0.0,1.0,0.0016443426720798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932131186127662,0.1010758504271507,-0.0078627308830618,0.0,8.63898967509158e-05,0.0,0.0,5.95979118347168,0.0,0.0,0.0,0.3316410183906555,4.0,0.0,1.0
838140,293.1772766113281,297.1499938964844,293.1499938964844,0.0027542696334421,-209.5429229736328,294.87744140625,0.5470452308654785,0.050000000745058,0.0458332821726799,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.5470452308654785,0.050000000745058,0.0482646562159061,293.2994689941406,297.1499938964844,293.1499938964844,0.0041689798235893,-244.20480346679688,296.76580810546875,0.5470452308654785,0.050000000745058,0.0356481112539768,293.1179504394531,297.1499938964844,293.1499938964844,0.076276957988739,-1949.2724609375,304.1460876464844,0.7598212361335754,0.1296579390764236,0.1234114989638328,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.5470452308654785,0.050000000745058,0.2289467453956604,291.1013488769531,291.1499938964844,272.3333435058594,270.5872497558594,284.5526733398437,293.908935546875,291.1012268066406,1.0,0.1584540456533432,0.9641008973121644,0.9641008973121644,1.0,1.0,-0.578545868396759,0.2511550784111023,0.3273907899856567,0.083754651248455,0.0,0.0,0.0375912450253963,24.8158016204834,25.0,-3.2938451766967773,-3827.40087890625,35.423526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,303.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.0852858871221542,0.0,0.0,0.0,0.0,1.0,0.0013724904274567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957865566015243,0.1013536304235458,-0.0055670733563601,0.0,8.655433339299634e-05,0.0,0.0,5.979942321777344,0.0,0.0,0.0,0.3317660987377167,4.0,0.0,1.0
838200,293.1772766113281,297.1499938964844,293.1499938964844,0.0027542696334421,-209.5429229736328,294.87744140625,0.5470452308654785,0.050000000745058,0.0458332821726799,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.5470452308654785,0.050000000745058,0.0482646562159061,293.2994689941406,297.1499938964844,293.1499938964844,0.0041689798235893,-244.20480346679688,296.76580810546875,0.5470452308654785,0.050000000745058,0.0356481112539768,293.1179504394531,297.1499938964844,293.1499938964844,0.076276957988739,-1949.2724609375,304.1460876464844,0.7598212361335754,0.1296579390764236,0.1234114989638328,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.5470452308654785,0.050000000745058,0.2289467453956604,291.1013488769531,291.1499938964844,272.3333435058594,270.5872497558594,284.5526733398437,293.908935546875,291.1012268066406,1.0,0.1584540456533432,0.9641008973121644,0.9641008973121644,1.0,1.0,-0.578545868396759,0.2511550784111023,0.3273907899856567,0.083754651248455,0.0,0.0,0.0375912450253963,24.8158016204834,25.0,-3.2938451766967773,-3827.40087890625,35.423526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,303.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.0852858871221542,0.0,0.0,0.0,0.0,1.0,0.0013724904274567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957865566015243,0.1013536304235458,-0.0055670733563601,0.0,8.655433339299634e-05,0.0,0.0,5.979942321777344,0.0,0.0,0.0,0.3317660987377167,4.0,0.0,1.0
