time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838260,293.1742248535156,297.1499938964844,293.1499938964844,0.0027535615954548,-209.4743804931641,294.8775329589844,0.5471001267433167,0.050000000745058,0.0458328835666179,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5471001267433167,0.050000000745058,0.0482642315328121,293.29522705078125,297.1499938964844,293.1499938964844,0.004137601237744,-242.45132446289065,296.7265014648437,0.5471001267433167,0.050000000745058,0.0356477983295917,293.117431640625,297.1499938964844,293.1499938964844,0.0769757553935051,-1962.678955078125,304.146240234375,0.7616369128227234,0.1305742710828781,0.1242774501442909,293.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5471001267433167,0.050000000745058,0.2289447486400604,291.1028747558594,291.1499938964844,272.27667236328125,270.5447692871094,284.500732421875,293.86138916015625,291.1036071777344,1.0,0.1585453599691391,0.9643981456756592,0.9643981456756592,1.0,1.0,-0.5795813798904419,0.2516171336174011,0.3279642164707184,0.0839238911867141,0.0,0.0,0.0438180230557918,24.81285095214844,25.0,4.567805290222168,-3874.06787109375,35.52345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,303.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.0856002941727638,0.0,0.0,0.0,0.0,1.0,0.0010549325961619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982182845473289,0.1015859469771385,-0.0033676633611321,0.0,8.687342051416636e-05,0.0,0.0,5.997293472290039,0.0,0.0,0.0,0.3318832218647003,4.0,0.0,1.0
838320,293.1742248535156,297.1499938964844,293.1499938964844,0.0027535615954548,-209.4743804931641,294.8775329589844,0.5471001267433167,0.050000000745058,0.0458328835666179,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5471001267433167,0.050000000745058,0.0482642315328121,293.29522705078125,297.1499938964844,293.1499938964844,0.004137601237744,-242.45132446289065,296.7265014648437,0.5471001267433167,0.050000000745058,0.0356477983295917,293.117431640625,297.1499938964844,293.1499938964844,0.0769757553935051,-1962.678955078125,304.146240234375,0.7616369128227234,0.1305742710828781,0.1242774501442909,293.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5471001267433167,0.050000000745058,0.2289447486400604,291.1028747558594,291.1499938964844,272.27667236328125,270.5447692871094,284.500732421875,293.86138916015625,291.1036071777344,1.0,0.1585453599691391,0.9643981456756592,0.9643981456756592,1.0,1.0,-0.5795813798904419,0.2516171336174011,0.3279642164707184,0.0839238911867141,0.0,0.0,0.0438180230557918,24.81285095214844,25.0,4.567805290222168,-3874.06787109375,35.52345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,303.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.0856002941727638,0.0,0.0,0.0,0.0,1.0,0.0010549325961619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982182845473289,0.1015859469771385,-0.0033676633611321,0.0,8.687342051416636e-05,0.0,0.0,5.997293472290039,0.0,0.0,0.0,0.3318832218647003,4.0,0.0,1.0
838380,293.1712646484375,297.1499938964844,293.1499938964844,0.0027530221268534,-209.40017700195312,294.8802795410156,0.5471524000167847,0.050000000745058,0.0458325035870075,294.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5471524000167847,0.050000000745058,0.0482638329267501,293.29107666015625,297.1499938964844,293.1499938964844,0.0041066878475248,-240.6987762451172,296.68994140625,0.5471524000167847,0.050000000745058,0.0356475003063678,293.1169738769531,297.1499938964844,293.1499938964844,0.077655591070652,-1975.7110595703125,304.1463623046875,0.7634484171867371,0.1314896196126938,0.1251429468393325,293.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5471524000167847,0.050000000745058,0.2289428412914276,291.1070556640625,291.1499938964844,272.2200012207031,270.5022277832031,284.448974609375,293.8141174316406,291.1080322265625,1.0,0.1586378514766693,0.964695394039154,0.964695394039154,1.0,1.0,-0.5806164741516113,0.252078652381897,0.3285377919673919,0.0840940102934837,0.0,0.0,0.0492733679711818,24.81044006347656,25.0,7.398679733276367,-3915.296875,35.62407302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,303.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.0860797390341758,0.0,0.0,0.0,0.0,1.0,0.0006808048929087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004071980714798,0.1018806993961334,-0.0014735013246536,0.0,8.735999290365726e-05,0.0,0.0,6.018029689788818,0.0,0.0,0.0,0.3319977223873138,4.0,0.0,1.0
838440,293.1712646484375,297.1499938964844,293.1499938964844,0.0027530221268534,-209.40017700195312,294.8802795410156,0.5471524000167847,0.050000000745058,0.0458325035870075,294.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5471524000167847,0.050000000745058,0.0482638329267501,293.29107666015625,297.1499938964844,293.1499938964844,0.0041066878475248,-240.6987762451172,296.68994140625,0.5471524000167847,0.050000000745058,0.0356475003063678,293.1169738769531,297.1499938964844,293.1499938964844,0.077655591070652,-1975.7110595703125,304.1463623046875,0.7634484171867371,0.1314896196126938,0.1251429468393325,293.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5471524000167847,0.050000000745058,0.2289428412914276,291.1070556640625,291.1499938964844,272.2200012207031,270.5022277832031,284.448974609375,293.8141174316406,291.1080322265625,1.0,0.1586378514766693,0.964695394039154,0.964695394039154,1.0,1.0,-0.5806164741516113,0.252078652381897,0.3285377919673919,0.0840940102934837,0.0,0.0,0.0492733679711818,24.81044006347656,25.0,7.398679733276367,-3915.296875,35.62407302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,303.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.0860797390341758,0.0,0.0,0.0,0.0,1.0,0.0006808048929087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004071980714798,0.1018806993961334,-0.0014735013246536,0.0,8.735999290365726e-05,0.0,0.0,6.018029689788818,0.0,0.0,0.0,0.3319977223873138,4.0,0.0,1.0
838500,293.1698303222656,297.1499938964844,293.1499938964844,0.0027529241051524,-209.37535095214844,294.882080078125,0.5471776127815247,0.050000000745058,0.0458323173224926,294.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5471776127815247,0.050000000745058,0.0482636392116546,293.2890625,297.1499938964844,293.1499938964844,0.0040915226563811,-239.8366851806641,296.67218017578125,0.5471776127815247,0.050000000745058,0.0356473587453365,293.1167907714844,297.1499938964844,293.1499938964844,0.0779936388134956,-1982.19921875,304.1463928222656,0.7643518447875977,0.1319466978311538,0.1255751550197601,293.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5471776127815247,0.050000000745058,0.2289419174194336,291.1093444824219,291.1499938964844,272.1916809082031,270.4809265136719,284.42333984375,293.7908630371094,291.1102600097656,1.0,0.1586844623088836,0.964844048023224,0.964844048023224,1.0,1.0,-0.5811334252357483,0.2523090541362762,0.328824371099472,0.0841793268918991,0.0,0.0,0.0517555959522724,24.80942153930664,25.0,7.386961460113525,-3934.124267578125,35.674591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,303.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.086378701031208,0.0,0.0,0.0,0.0,1.0,0.0004570467863231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014144346117973,0.1021226346492767,-0.0007082016672939,0.0,8.76634003361687e-05,0.0,0.0,6.033888339996338,0.0,0.0,0.0,0.3320610523223877,4.0,0.0,1.0
838560,293.1684265136719,297.1499938964844,293.1499938964844,0.0027529906947165,-209.3647918701172,294.8839111328125,0.5472022294998169,0.050000000745058,0.0458321385085582,294.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5472022294998169,0.050000000745058,0.0482634492218494,293.2870788574219,297.1499938964844,293.1499938964844,0.0040765949524939,-238.98915100097656,296.654541015625,0.5472022294998169,0.050000000745058,0.0356472209095954,293.1166076660156,297.1499938964844,293.1499938964844,0.0783325806260109,-1988.71435546875,304.1464538574219,0.7652537822723389,0.1324034929275512,0.1260070204734802,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5472022294998169,0.050000000745058,0.2289410233497619,291.11138916015625,291.1499938964844,272.163330078125,270.4596252441406,284.3979187011719,293.7680053710937,291.1122131347656,1.0,0.1587312817573547,0.9649911522865297,0.9649911522865297,1.0,1.0,-0.5816500186920166,0.2525391578674316,0.3291108608245849,0.084264799952507,0.0,0.0,0.0541183874011039,24.80851173400879,25.0,6.73683500289917,-3952.05517578125,35.725223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380249023437,303.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33984375,18000.0,0.0,0.0,0.0867139175534248,0.0,0.0,0.0,0.0,1.0,0.0001852296845754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023758947849273,0.1025271788239479,-0.0001512897288193,0.0,8.800360228633508e-05,0.0,0.0,6.059332370758057,0.0,0.0,0.0,0.3321385979652405,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027536873240023,-209.3947906494141,294.887451171875,0.5472502112388611,0.050000000745058,0.0458317883312702,294.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5472502112388611,0.050000000745058,0.0482630804181098,293.283203125,297.1499938964844,293.1499938964844,0.0040475251153111,-237.34524536132807,296.6194152832031,0.5472502112388611,0.050000000745058,0.0356469489634037,293.11627197265625,297.1499938964844,293.1499938964844,0.0790164098143577,-2001.89404296875,304.146484375,0.7670544981956482,0.1333166807889938,0.1268702298402786,293.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5472502112388611,0.050000000745058,0.2289392799139022,291.1144714355469,291.1499938964844,272.1066589355469,270.4169616699219,284.34783935546875,293.7235717773437,291.1149597167969,1.0,0.158825471997261,0.9652853608131408,0.9652853608131408,1.0,1.0,-0.5826826691627502,0.252998799085617,0.3296838700771332,0.0844364762306213,0.0,0.0,0.0586305744946002,24.80694961547852,25.0,4.484065055847168,-3986.345703125,35.82685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,303.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.0874786376953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042162179946899,0.1042226925492286,-6.477112947322894e-06,0.0,8.877969958120957e-05,0.0,0.0,6.1630048751831055,0.0,0.0,0.0,0.332376480102539,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027536873240023,-209.3947906494141,294.887451171875,0.5472502112388611,0.050000000745058,0.0458317883312702,294.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5472502112388611,0.050000000745058,0.0482630804181098,293.283203125,297.1499938964844,293.1499938964844,0.0040475251153111,-237.34524536132807,296.6194152832031,0.5472502112388611,0.050000000745058,0.0356469489634037,293.11627197265625,297.1499938964844,293.1499938964844,0.0790164098143577,-2001.89404296875,304.146484375,0.7670544981956482,0.1333166807889938,0.1268702298402786,293.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5472502112388611,0.050000000745058,0.2289392799139022,291.1144714355469,291.1499938964844,272.1066589355469,270.4169616699219,284.34783935546875,293.7235717773437,291.1149597167969,1.0,0.158825471997261,0.9652853608131408,0.9652853608131408,1.0,1.0,-0.5826826691627502,0.252998799085617,0.3296838700771332,0.0844364762306213,0.0,0.0,0.0586305744946002,24.80694961547852,25.0,4.484065055847168,-3986.345703125,35.82685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,303.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.0874786376953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042162179946899,0.1042226925492286,-6.477112947322894e-06,0.0,8.877969958120957e-05,0.0,0.0,6.1630048751831055,0.0,0.0,0.0,0.332376480102539,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027551890816539,-209.496810913086,294.89080810546875,0.5472970604896545,0.050000000745058,0.045831449329853,294.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472970604896545,0.050000000745058,0.0482627227902412,293.27947998046875,297.1499938964844,293.1499938964844,0.0040195458568632,-235.7719573974609,296.5844116210937,0.5472970604896545,0.050000000745058,0.0356466807425022,293.115966796875,297.1499938964844,293.1499938964844,0.0797089636325836,-2015.286865234375,304.1465148925781,0.7688525915145874,0.1342301070690155,0.127733439207077,293.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472970604896545,0.050000000745058,0.2289375811815261,291.1160888671875,291.1499938964844,272.04998779296875,270.37420654296875,284.2986755371094,293.6807556152344,291.1163024902344,1.0,0.1589202880859375,0.965579628944397,0.965579628944397,1.0,1.0,-0.5837153792381287,0.2534580528736114,0.3302573263645172,0.0846093297004699,0.0,0.0,0.0630319342017173,24.805646896362305,25.0,2.242490530014038,-4020.136962890625,35.928951263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,303.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.088346391916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060272753238678,0.1060337498784065,-6.479905096057337e-06,0.0,8.966035966295749e-05,0.0,0.0,6.274123668670654,0.0,0.0,0.0,0.332631766796112,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027551890816539,-209.496810913086,294.89080810546875,0.5472970604896545,0.050000000745058,0.045831449329853,294.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472970604896545,0.050000000745058,0.0482627227902412,293.27947998046875,297.1499938964844,293.1499938964844,0.0040195458568632,-235.7719573974609,296.5844116210937,0.5472970604896545,0.050000000745058,0.0356466807425022,293.115966796875,297.1499938964844,293.1499938964844,0.0797089636325836,-2015.286865234375,304.1465148925781,0.7688525915145874,0.1342301070690155,0.127733439207077,293.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5472970604896545,0.050000000745058,0.2289375811815261,291.1160888671875,291.1499938964844,272.04998779296875,270.37420654296875,284.2986755371094,293.6807556152344,291.1163024902344,1.0,0.1589202880859375,0.965579628944397,0.965579628944397,1.0,1.0,-0.5837153792381287,0.2534580528736114,0.3302573263645172,0.0846093297004699,0.0,0.0,0.0630319342017173,24.805646896362305,25.0,2.242490530014038,-4020.136962890625,35.928951263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,303.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.088346391916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060272753238678,0.1060337498784065,-6.479905096057337e-06,0.0,8.966035966295749e-05,0.0,0.0,6.274123668670654,0.0,0.0,0.0,0.332631766796112,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027587204240262,-209.75965881347656,294.8956298828125,0.5473576784133911,0.050000000745058,0.0458310060203075,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473576784133911,0.050000000745058,0.0482622571289539,293.2753295898437,297.1499938964844,293.1499938964844,0.0039939321577548,-234.3364715576172,296.5512390136719,0.5473576784133911,0.050000000745058,0.0356463380157947,293.1152648925781,297.1499938964844,293.1499938964844,0.0804477706551551,-2029.6220703125,304.1464233398437,0.7707692980766296,0.1352333575487136,0.1286481022834777,293.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473576784133911,0.050000000745058,0.2289353758096695,291.1166687011719,291.1499938964844,271.99334716796875,270.3319702148437,284.2504577636719,293.6394958496094,291.1167297363281,1.0,0.1590165942907333,0.9658706784248352,0.9658706784248352,1.0,1.0,-0.584808886051178,0.2539424896240234,0.3308664262294769,0.0847956612706184,0.0,0.0,0.0674274712800979,24.80220031738281,25.0,0.7388450503349304,-4054.60888671875,36.03522872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0892919450998306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078592166304588,0.1078656986355781,-6.482779099314939e-06,0.0,9.061997843673451e-05,0.0,0.0,6.386740207672119,0.0,0.0,0.0,0.3328922688961029,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027587204240262,-209.75965881347656,294.8956298828125,0.5473576784133911,0.050000000745058,0.0458310060203075,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473576784133911,0.050000000745058,0.0482622571289539,293.2753295898437,297.1499938964844,293.1499938964844,0.0039939321577548,-234.3364715576172,296.5512390136719,0.5473576784133911,0.050000000745058,0.0356463380157947,293.1152648925781,297.1499938964844,293.1499938964844,0.0804477706551551,-2029.6220703125,304.1464233398437,0.7707692980766296,0.1352333575487136,0.1286481022834777,293.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473576784133911,0.050000000745058,0.2289353758096695,291.1166687011719,291.1499938964844,271.99334716796875,270.3319702148437,284.2504577636719,293.6394958496094,291.1167297363281,1.0,0.1590165942907333,0.9658706784248352,0.9658706784248352,1.0,1.0,-0.584808886051178,0.2539424896240234,0.3308664262294769,0.0847956612706184,0.0,0.0,0.0674274712800979,24.80220031738281,25.0,0.7388450503349304,-4054.60888671875,36.03522872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0892919450998306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078592166304588,0.1078656986355781,-6.482779099314939e-06,0.0,9.061997843673451e-05,0.0,0.0,6.386740207672119,0.0,0.0,0.0,0.3328922688961029,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027645886875689,-210.2027587890625,294.9032897949219,0.5474514365196228,0.050000000745058,0.0458303280174732,294.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5474514365196228,0.050000000745058,0.0482615418732166,293.2704772949219,297.1499938964844,293.1499938964844,0.0039710644632577,-233.05642700195312,296.5212097167969,0.5474514365196228,0.050000000745058,0.0356458127498626,293.114013671875,297.1499938964844,293.1499938964844,0.0812924429774284,-2046.0609130859373,304.1462097167969,0.7729852795600891,0.1363686323165893,0.129692941904068,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5474514365196228,0.050000000745058,0.2289319783449173,291.11676025390625,291.1499938964844,271.9366760253906,270.2906799316406,284.20361328125,293.6005249023437,291.11676025390625,1.0,0.1591171622276306,0.9661617279052734,0.9661617279052734,1.0,1.0,-0.5860564112663269,0.2544912099838257,0.3315651714801788,0.0850151255726814,0.0,0.0,0.0718502402305603,24.7936954498291,25.0,0.0330940745770931,-4090.364990234375,36.15218734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,304.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.0902940183877945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097321510314941,0.109738640487194,-6.485728135885438e-06,0.0,9.163694630842656e-05,0.0,0.0,6.502063274383545,0.0,0.0,0.0,0.3331596553325653,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027645886875689,-210.2027587890625,294.9032897949219,0.5474514365196228,0.050000000745058,0.0458303280174732,294.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5474514365196228,0.050000000745058,0.0482615418732166,293.2704772949219,297.1499938964844,293.1499938964844,0.0039710644632577,-233.05642700195312,296.5212097167969,0.5474514365196228,0.050000000745058,0.0356458127498626,293.114013671875,297.1499938964844,293.1499938964844,0.0812924429774284,-2046.0609130859373,304.1462097167969,0.7729852795600891,0.1363686323165893,0.129692941904068,293.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5474514365196228,0.050000000745058,0.2289319783449173,291.11676025390625,291.1499938964844,271.9366760253906,270.2906799316406,284.20361328125,293.6005249023437,291.11676025390625,1.0,0.1591171622276306,0.9661617279052734,0.9661617279052734,1.0,1.0,-0.5860564112663269,0.2544912099838257,0.3315651714801788,0.0850151255726814,0.0,0.0,0.0718502402305603,24.7936954498291,25.0,0.0330940745770931,-4090.364990234375,36.15218734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,304.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.0902940183877945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097321510314941,0.109738640487194,-6.485728135885438e-06,0.0,9.163694630842656e-05,0.0,0.0,6.502063274383545,0.0,0.0,0.0,0.3331596553325653,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027683342341333,-210.4857635498047,294.908203125,0.5475058555603027,0.050000000745058,0.0458299331367015,294.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5475058555603027,0.050000000745058,0.0482611283659935,293.2678527832031,297.1499938964844,293.1499938964844,0.0039605647325515,-232.4681701660156,296.50738525390625,0.5475058555603027,0.050000000745058,0.0356455035507679,293.1132507324219,297.1499938964844,293.1499938964844,0.0817446857690811,-2054.874755859375,304.1460876464844,0.774177074432373,0.1369724869728088,0.1302530467510223,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5475058555603027,0.050000000745058,0.2289300113916397,291.11676025390625,291.1499938964844,271.9083251953125,270.2703857421875,284.1808166503906,293.5820617675781,291.1167907714844,1.0,0.1591695249080658,0.9663072824478148,0.9663072824478148,1.0,1.0,-0.5867248773574829,0.2547842264175415,0.3319406509399414,0.0851346403360366,0.0,0.0,0.0740653499960899,24.788373947143555,25.0,0.0117088500410318,-4108.7177734375,36.21421051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,304.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0908107087016105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106841638684272,0.1106906533241272,-6.487235623353627e-06,0.0,9.216132457368076e-05,0.0,0.0,6.560759544372559,0.0,0.0,0.0,0.3332960307598114,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027725349646061,-210.8025360107422,294.9137878417969,0.5475631952285767,0.050000000745058,0.0458295196294784,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5475631952285767,0.050000000745058,0.0482606925070285,293.26513671875,297.1499938964844,293.1499938964844,0.0039506135508418,-231.9096069335937,296.49432373046875,0.5475631952285767,0.050000000745058,0.0356451831758022,293.1124572753906,297.1499938964844,293.1499938964844,0.0822110250592231,-2063.969482421875,304.1459350585937,0.7754088044166565,0.1375950127840042,0.130831778049469,293.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5475631952285767,0.050000000745058,0.2289279401302337,291.1168518066406,291.1499938964844,271.8800048828125,270.25030517578125,284.1583557128906,293.564208984375,291.1169128417969,1.0,0.159223273396492,0.9664497971534728,0.9664497971534728,1.0,1.0,-0.5874155163764954,0.2550863623619079,0.3323291540145874,0.0852590799331665,0.0,0.0,0.0762693285942077,24.782686233520508,25.0,0.1662106662988662,-4127.3037109375,36.27818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242858886719,304.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.0913340970873832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116420626640319,0.1116485521197319,-6.488760391221149e-06,0.0,9.26924985833466e-05,0.0,0.0,6.619874954223633,0.0,0.0,0.0,0.333433598279953,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.002782265888527,-211.53355407714844,294.9271240234375,0.547684371471405,0.050000000745058,0.0458286441862583,294.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.547684371471405,0.050000000745058,0.0482597686350345,293.2593994140625,297.1499938964844,293.1499938964844,0.0039322553202509,-230.87496948242188,296.4704895019531,0.547684371471405,0.050000000745058,0.0356445014476776,293.1107482910156,297.1499938964844,293.1499938964844,0.0831811875104904,-2082.90478515625,304.14569091796875,0.7779789566993713,0.1388916671276092,0.1320402920246124,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.547684371471405,0.050000000745058,0.2289235740900039,291.1173400878906,291.1499938964844,271.8233337402344,270.21075439453125,284.11456298828125,293.53033447265625,291.11749267578125,1.0,0.1593352258205413,0.9667348861694336,0.9667348861694336,1.0,1.0,-0.5888575911521912,0.2557157576084137,0.3331418633460998,0.0855218917131424,0.0,0.0,0.080595277249813,24.770620346069336,25.0,0.8083239793777466,-4164.87353515625,36.41183090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,304.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.0923934280872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135546267032623,0.1135611161589622,-6.4918422140181065e-06,0.0,9.376758680446072e-05,0.0,0.0,6.7380876541137695,0.0,0.0,0.0,0.3337094485759735,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.002782265888527,-211.53355407714844,294.9271240234375,0.547684371471405,0.050000000745058,0.0458286441862583,294.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.547684371471405,0.050000000745058,0.0482597686350345,293.2593994140625,297.1499938964844,293.1499938964844,0.0039322553202509,-230.87496948242188,296.4704895019531,0.547684371471405,0.050000000745058,0.0356445014476776,293.1107482910156,297.1499938964844,293.1499938964844,0.0831811875104904,-2082.90478515625,304.14569091796875,0.7779789566993713,0.1388916671276092,0.1320402920246124,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.547684371471405,0.050000000745058,0.2289235740900039,291.1173400878906,291.1499938964844,271.8233337402344,270.21075439453125,284.11456298828125,293.53033447265625,291.11749267578125,1.0,0.1593352258205413,0.9667348861694336,0.9667348861694336,1.0,1.0,-0.5888575911521912,0.2557157576084137,0.3331418633460998,0.0855218917131424,0.0,0.0,0.080595277249813,24.770620346069336,25.0,0.8083239793777466,-4164.87353515625,36.41183090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,304.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.0923934280872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135546267032623,0.1135611161589622,-6.4918422140181065e-06,0.0,9.376758680446072e-05,0.0,0.0,6.7380876541137695,0.0,0.0,0.0,0.3337094485759735,4.0,0.0,1.0
839340,293.141357421875,297.1499938964844,293.1499938964844,0.0027936864644289,-212.387939453125,294.9432067871094,0.5478112101554871,0.050000000745058,0.0458277314901351,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5478112101554871,0.050000000745058,0.0482588075101375,293.2534484863281,297.1499938964844,293.1499938964844,0.0039158598519861,-229.9449920654297,296.4496459960937,0.5478112101554871,0.050000000745058,0.0356437899172306,293.1089782714844,297.1499938964844,293.1499938964844,0.0841948464512825,-2102.70849609375,304.1454467773437,0.7806705832481384,0.1402498334646225,0.1333091557025909,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5478112101554871,0.050000000745058,0.2289189994335174,291.11834716796875,291.1499938964844,271.76666259765625,270.1719665527344,284.072021484375,293.4986267089844,291.1186218261719,1.0,0.1594533324241638,0.9670199751853944,0.9670199751853944,1.0,1.0,-0.5903717875480652,0.2563747465610504,0.3339970111846924,0.0858016610145568,0.0,0.0,0.0847472995519638,24.75812530517578,25.0,1.5267921686172483,-4202.48974609375,36.55271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,304.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.0934559181332588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154299676418304,0.1154364645481109,-6.494912668131292e-06,0.0,9.48458764469251e-05,0.0,0.0,6.854240417480469,0.0,0.0,0.0,0.3339815735816955,4.0,0.0,1.0
839400,293.141357421875,297.1499938964844,293.1499938964844,0.0027936864644289,-212.387939453125,294.9432067871094,0.5478112101554871,0.050000000745058,0.0458277314901351,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5478112101554871,0.050000000745058,0.0482588075101375,293.2534484863281,297.1499938964844,293.1499938964844,0.0039158598519861,-229.9449920654297,296.4496459960937,0.5478112101554871,0.050000000745058,0.0356437899172306,293.1089782714844,297.1499938964844,293.1499938964844,0.0841948464512825,-2102.70849609375,304.1454467773437,0.7806705832481384,0.1402498334646225,0.1333091557025909,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5478112101554871,0.050000000745058,0.2289189994335174,291.11834716796875,291.1499938964844,271.76666259765625,270.1719665527344,284.072021484375,293.4986267089844,291.1186218261719,1.0,0.1594533324241638,0.9670199751853944,0.9670199751853944,1.0,1.0,-0.5903717875480652,0.2563747465610504,0.3339970111846924,0.0858016610145568,0.0,0.0,0.0847472995519638,24.75812530517578,25.0,1.5267921686172483,-4202.48974609375,36.55271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,304.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.0934559181332588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154299676418304,0.1154364645481109,-6.494912668131292e-06,0.0,9.48458764469251e-05,0.0,0.0,6.854240417480469,0.0,0.0,0.0,0.3339815735816955,4.0,0.0,1.0
839460,293.1361083984375,297.1499938964844,293.1499938964844,0.0028066942468285,-213.3590850830078,294.9618225097656,0.547941267490387,0.050000000745058,0.0458267927169799,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.547941267490387,0.050000000745058,0.0482578203082084,293.2473449707031,297.1499938964844,293.1499938964844,0.00390130514279,-229.11460876464844,296.4315185546875,0.547941267490387,0.050000000745058,0.0356430597603321,293.1071472167969,297.1499938964844,293.1499938964844,0.0852461904287338,-2123.267822265625,304.14520263671875,0.7834612131118774,0.1416610479354858,0.1346297413110733,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.547941267490387,0.050000000745058,0.2289143204689026,291.1197509765625,291.1499938964844,271.7099914550781,270.1338806152344,284.0306396484375,293.4688720703125,291.1200866699219,1.0,0.1595774590969085,0.9672988653182985,0.9672988653182985,1.0,1.0,-0.5919477939605713,0.2570588588714599,0.3348889350891113,0.0860964357852935,0.0,0.0,0.0886865779757499,24.745603561401367,25.0,2.028642416000366,-4239.75732421875,36.70026779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,304.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.0945056974887847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172426268458366,0.1172491237521171,-6.497919002868002e-06,0.0,9.591126581653953e-05,0.0,0.0,6.966732501983643,0.0,0.0,0.0,0.3342460989952087,4.0,0.0,1.0
839520,293.1361083984375,297.1499938964844,293.1499938964844,0.0028066942468285,-213.3590850830078,294.9618225097656,0.547941267490387,0.050000000745058,0.0458267927169799,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.547941267490387,0.050000000745058,0.0482578203082084,293.2473449707031,297.1499938964844,293.1499938964844,0.00390130514279,-229.11460876464844,296.4315185546875,0.547941267490387,0.050000000745058,0.0356430597603321,293.1071472167969,297.1499938964844,293.1499938964844,0.0852461904287338,-2123.267822265625,304.14520263671875,0.7834612131118774,0.1416610479354858,0.1346297413110733,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.547941267490387,0.050000000745058,0.2289143204689026,291.1197509765625,291.1499938964844,271.7099914550781,270.1338806152344,284.0306396484375,293.4688720703125,291.1200866699219,1.0,0.1595774590969085,0.9672988653182985,0.9672988653182985,1.0,1.0,-0.5919477939605713,0.2570588588714599,0.3348889350891113,0.0860964357852935,0.0,0.0,0.0886865779757499,24.745603561401367,25.0,2.028642416000366,-4239.75732421875,36.70026779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,304.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.0945056974887847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172426268458366,0.1172491237521171,-6.497919002868002e-06,0.0,9.591126581653953e-05,0.0,0.0,6.966732501983643,0.0,0.0,0.0,0.3342460989952087,4.0,0.0,1.0
839580,293.1307067871094,297.1499938964844,293.1499938964844,0.0028212799225002,-214.44790649414065,294.98272705078125,0.5480731129646301,0.050000000745058,0.0458258464932441,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5480731129646301,0.050000000745058,0.0482568219304084,293.2411193847656,297.1499938964844,293.1499938964844,0.0038885832764208,-228.3855743408203,296.4159240722656,0.5480731129646301,0.050000000745058,0.035642322152853,293.10528564453125,297.1499938964844,293.1499938964844,0.0863330662250518,-2144.543212890625,304.1449890136719,0.78633713722229,0.1431207060813903,0.1359973102807998,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5480731129646301,0.050000000745058,0.2289095818996429,291.121337890625,291.1499938964844,271.6533203125,270.0964050292969,283.9903564453125,293.4409484863281,291.1216735839844,1.0,0.1597076207399368,0.9675778150558472,0.9675778150558472,1.0,1.0,-0.5935800671577454,0.2577657699584961,0.3358142971992492,0.0864053443074226,0.0,0.0,0.0924036651849746,24.73329734802246,25.0,2.19915509223938,-4276.48291015625,36.85421371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,304.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.0955282300710678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189800575375557,0.1189865544438362,-6.500828021671623e-06,0.0,9.694901382317768e-05,0.0,0.0,7.0747551918029785,0.0,0.0,0.0,0.3345009088516235,4.0,0.0,1.0
839640,293.1307067871094,297.1499938964844,293.1499938964844,0.0028212799225002,-214.44790649414065,294.98272705078125,0.5480731129646301,0.050000000745058,0.0458258464932441,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5480731129646301,0.050000000745058,0.0482568219304084,293.2411193847656,297.1499938964844,293.1499938964844,0.0038885832764208,-228.3855743408203,296.4159240722656,0.5480731129646301,0.050000000745058,0.035642322152853,293.10528564453125,297.1499938964844,293.1499938964844,0.0863330662250518,-2144.543212890625,304.1449890136719,0.78633713722229,0.1431207060813903,0.1359973102807998,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5480731129646301,0.050000000745058,0.2289095818996429,291.121337890625,291.1499938964844,271.6533203125,270.0964050292969,283.9903564453125,293.4409484863281,291.1216735839844,1.0,0.1597076207399368,0.9675778150558472,0.9675778150558472,1.0,1.0,-0.5935800671577454,0.2577657699584961,0.3358142971992492,0.0864053443074226,0.0,0.0,0.0924036651849746,24.73329734802246,25.0,2.19915509223938,-4276.48291015625,36.85421371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,304.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.0955282300710678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189800575375557,0.1189865544438362,-6.500828021671623e-06,0.0,9.694901382317768e-05,0.0,0.0,7.0747551918029785,0.0,0.0,0.0,0.3345009088516235,4.0,0.0,1.0
839700,293.12799072265625,297.1499938964844,293.1499938964844,0.0028291603084653,-215.03662109375,294.9939880371094,0.5481393337249756,0.050000000745058,0.0458253696560859,294.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5481393337249756,0.050000000745058,0.0482563190162181,293.2380065917969,297.1499938964844,293.1499938964844,0.0038829101249575,-228.0597381591797,296.40899658203125,0.5481393337249756,0.050000000745058,0.0356419533491134,293.1043701171875,297.1499938964844,293.1499938964844,0.0868893563747406,-2155.4404296875,304.1448974609375,0.7878033518791199,0.1438674479722976,0.136697456240654,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5481393337249756,0.050000000745058,0.2289072126150131,291.1221008300781,291.1499938964844,271.625,270.077880859375,283.9706115722656,293.4276123046875,291.1224365234375,1.0,0.1597749143838882,0.9677172899246216,0.9677172899246216,1.0,1.0,-0.5944158434867859,0.2581271529197693,0.336288720369339,0.0865648463368415,0.0,0.0,0.0941844582557678,24.727272033691406,25.0,2.166050910949707,-4294.63671875,36.93349838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.0960254594683647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198208257555961,0.1198273226618766,-6.50224228593288e-06,0.0,9.745363058755174e-05,0.0,0.0,7.127096652984619,0.0,0.0,0.0,0.3346246182918548,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028374334797263,-215.6551818847656,295.0057678222656,0.5482057332992554,0.050000000745058,0.0458248928189277,294.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5482057332992554,0.050000000745058,0.0482558198273181,293.2348327636719,297.1499938964844,293.1499938964844,0.0038776823785156,-227.7592010498047,296.40264892578125,0.5482057332992554,0.050000000745058,0.0356415845453739,293.1034545898437,297.1499938964844,293.1499938964844,0.0874537900090217,-2166.502197265625,304.1448059082031,0.789286196231842,0.1446246951818466,0.1374077051877975,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5482057332992554,0.050000000745058,0.2289048284292221,291.1228332519531,291.1499938964844,271.5966796875,270.0595092773437,283.9511108398437,293.41473388671875,291.1231384277344,1.0,0.1598436385393142,0.9678534269332886,0.9678534269332886,1.0,1.0,-0.5952637195587158,0.2584933042526245,0.3367704153060913,0.0867274776101112,0.0,0.0,0.0959200039505958,24.72134780883789,25.0,2.072300910949707,-4312.67041015625,37.01424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992004394531,304.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.096511885523796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206450909376144,0.1206515952944755,-6.503631084342487e-06,0.0,9.794729703571647e-05,0.0,0.0,7.178452491760254,0.0,0.0,0.0,0.3347461223602295,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028551679570227,-216.9828643798828,295.0307312011719,0.5483385920524597,0.050000000745058,0.0458239391446113,294.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5483385920524597,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038685896433889,-227.23614501953125,296.3915710449219,0.5483385920524597,0.050000000745058,0.0356408432126045,293.1016540527344,297.1499938964844,293.1499938964844,0.0886070057749748,-2189.11669921875,304.1446228027344,0.792298436164856,0.1461697816848755,0.1388576775789261,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5483385920524597,0.050000000745058,0.22890006005764,291.1241455078125,291.1499938964844,271.5400085449219,270.0230712890625,283.912841796875,293.39013671875,291.1243896484375,1.0,0.1599853336811065,0.9681257605552672,0.9681257605552672,1.0,1.0,-0.5969948768615723,0.2592398524284363,0.3377550542354584,0.0870621353387832,0.0,0.0,0.0992729589343071,24.70983123779297,25.0,1.764459490776062,-4348.43798828125,37.18010330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,304.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.0974484011530876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222504824399948,0.1222569867968559,-6.506340469059069e-06,0.0,9.889774082694204e-05,0.0,0.0,7.278589725494385,0.0,0.0,0.0,0.3349834382534027,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028551679570227,-216.9828643798828,295.0307312011719,0.5483385920524597,0.050000000745058,0.0458239391446113,294.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5483385920524597,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038685896433889,-227.23614501953125,296.3915710449219,0.5483385920524597,0.050000000745058,0.0356408432126045,293.1016540527344,297.1499938964844,293.1499938964844,0.0886070057749748,-2189.11669921875,304.1446228027344,0.792298436164856,0.1461697816848755,0.1388576775789261,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5483385920524597,0.050000000745058,0.22890006005764,291.1241455078125,291.1499938964844,271.5400085449219,270.0230712890625,283.912841796875,293.39013671875,291.1243896484375,1.0,0.1599853336811065,0.9681257605552672,0.9681257605552672,1.0,1.0,-0.5969948768615723,0.2592398524284363,0.3377550542354584,0.0870621353387832,0.0,0.0,0.0992729589343071,24.70983123779297,25.0,1.764459490776062,-4348.43798828125,37.18010330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,304.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.0974484011530876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222504824399948,0.1222569867968559,-6.506340469059069e-06,0.0,9.889774082694204e-05,0.0,0.0,7.278589725494385,0.0,0.0,0.0,0.3349834382534027,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028744400478899,-218.4279022216797,295.0575866699219,0.5484714508056641,0.050000000745058,0.0458229854702949,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5484714508056641,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038612650241702,-226.8146209716797,296.3825988769531,0.5484714508056641,0.050000000745058,0.0356401018798351,293.0998840332031,297.1499938964844,293.1499938964844,0.0897906124591827,-2212.342041015625,304.1444396972656,0.7953640222549438,0.147752583026886,0.1403438746929168,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5484714508056641,0.050000000745058,0.2288953065872192,291.1252136230469,291.1499938964844,271.4833374023437,269.9870910644531,283.87548828125,293.3670959472656,291.1253967285156,1.0,0.1601323783397674,0.968398094177246,0.968398094177246,1.0,1.0,-0.5987695455551147,0.2600036859512329,0.3387658298015594,0.0874086245894432,0.0,0.0,0.1025028079748153,24.69877243041992,25.0,1.3985142707824707,-4383.931640625,37.35144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,304.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.0983353778719902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238129958510398,0.1238195076584816,-6.508980277430965e-06,0.0,9.979790775105356e-05,0.0,0.0,7.376197338104248,0.0,0.0,0.0,0.3352151811122894,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028744400478899,-218.4279022216797,295.0575866699219,0.5484714508056641,0.050000000745058,0.0458229854702949,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5484714508056641,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038612650241702,-226.8146209716797,296.3825988769531,0.5484714508056641,0.050000000745058,0.0356401018798351,293.0998840332031,297.1499938964844,293.1499938964844,0.0897906124591827,-2212.342041015625,304.1444396972656,0.7953640222549438,0.147752583026886,0.1403438746929168,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5484714508056641,0.050000000745058,0.2288953065872192,291.1252136230469,291.1499938964844,271.4833374023437,269.9870910644531,283.87548828125,293.3670959472656,291.1253967285156,1.0,0.1601323783397674,0.968398094177246,0.968398094177246,1.0,1.0,-0.5987695455551147,0.2600036859512329,0.3387658298015594,0.0874086245894432,0.0,0.0,0.1025028079748153,24.69877243041992,25.0,1.3985142707824707,-4383.931640625,37.35144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,304.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.0983353778719902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238129958510398,0.1238195076584816,-6.508980277430965e-06,0.0,9.979790775105356e-05,0.0,0.0,7.376197338104248,0.0,0.0,0.0,0.3352151811122894,4.0,0.0,1.0
