time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.002895233919844,-219.9888610839844,295.0863037109375,0.5486041307449341,0.050000000745058,0.0458220392465591,294.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038556749932467,-226.49273681640625,296.3757019042969,0.5486041307449341,0.050000000745058,0.035639364272356,293.0981750488281,297.1499938964844,293.1499938964844,0.0910029113292694,-2236.137939453125,304.1442565917969,0.798474907875061,0.1493706405162811,0.1418638974428177,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.12603759765625,291.1499938964844,271.4266662597656,269.95147705078125,283.8390197753906,293.34552001953125,291.1261901855469,1.0,0.1602845340967178,0.9686639904975892,0.9686639904975892,1.0,1.0,-0.6005848050117493,0.2607835531234741,0.3398012220859527,0.0877662971615791,0.0,0.0,0.105641484260559,24.688173294067383,25.0,1.0551609992980957,-4419.25146484375,37.52803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921875,304.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.0991738140583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253469288349151,0.1253534406423568,-6.511575065815123e-06,0.0,0.0001006488091661,0.0,0.0,7.4721598625183105,0.0,0.0,0.0,0.3354434072971344,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.002895233919844,-219.9888610839844,295.0863037109375,0.5486041307449341,0.050000000745058,0.0458220392465591,294.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038556749932467,-226.49273681640625,296.3757019042969,0.5486041307449341,0.050000000745058,0.035639364272356,293.0981750488281,297.1499938964844,293.1499938964844,0.0910029113292694,-2236.137939453125,304.1442565917969,0.798474907875061,0.1493706405162811,0.1418638974428177,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.12603759765625,291.1499938964844,271.4266662597656,269.95147705078125,283.8390197753906,293.34552001953125,291.1261901855469,1.0,0.1602845340967178,0.9686639904975892,0.9686639904975892,1.0,1.0,-0.6005848050117493,0.2607835531234741,0.3398012220859527,0.0877662971615791,0.0,0.0,0.105641484260559,24.688173294067383,25.0,1.0551609992980957,-4419.25146484375,37.52803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921875,304.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.0991738140583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253469288349151,0.1253534406423568,-6.511575065815123e-06,0.0,0.0001006488091661,0.0,0.0,7.4721598625183105,0.0,0.0,0.0,0.3354434072971344,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029175586532801,-221.66598510742188,295.1169128417969,0.548736572265625,0.050000000745058,0.045821089297533,294.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.548736572265625,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038518197834491,-226.27029418945312,296.37091064453125,0.548736572265625,0.050000000745058,0.0356386266648769,293.09649658203125,297.1499938964844,293.1499938964844,0.0922427922487258,-2260.4755859375,304.14410400390625,0.8016249537467957,0.1510223448276519,0.143416166305542,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.548736572265625,0.050000000745058,0.2288858443498611,291.12664794921875,291.1499938964844,271.3699951171875,269.9161682128906,283.80340576171875,293.32537841796875,291.12677001953125,1.0,0.1604416370391845,0.9689299464225768,0.9689299464225768,1.0,1.0,-0.602438747882843,0.261578768491745,0.3408600091934204,0.0881348848342895,0.0,0.0,0.1087125316262245,24.67803955078125,25.0,0.7699994444847107,-4454.44775390625,37.70973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,304.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.0999671220779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268632560968399,0.1268697679042816,-6.514144843094982e-06,0.0,0.0001014539229799,0.0,0.0,7.5671586990356445,0.0,0.0,0.0,0.3356697559356689,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029175586532801,-221.66598510742188,295.1169128417969,0.548736572265625,0.050000000745058,0.045821089297533,294.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.548736572265625,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038518197834491,-226.27029418945312,296.37091064453125,0.548736572265625,0.050000000745058,0.0356386266648769,293.09649658203125,297.1499938964844,293.1499938964844,0.0922427922487258,-2260.4755859375,304.14410400390625,0.8016249537467957,0.1510223448276519,0.143416166305542,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.548736572265625,0.050000000745058,0.2288858443498611,291.12664794921875,291.1499938964844,271.3699951171875,269.9161682128906,283.80340576171875,293.32537841796875,291.12677001953125,1.0,0.1604416370391845,0.9689299464225768,0.9689299464225768,1.0,1.0,-0.602438747882843,0.261578768491745,0.3408600091934204,0.0881348848342895,0.0,0.0,0.1087125316262245,24.67803955078125,25.0,0.7699994444847107,-4454.44775390625,37.70973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,304.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.0999671220779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268632560968399,0.1268697679042816,-6.514144843094982e-06,0.0,0.0001014539229799,0.0,0.0,7.5671586990356445,0.0,0.0,0.0,0.3356697559356689,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029293003026396,-222.54833984375,295.1329345703125,0.5488026738166809,0.050000000745058,0.0458206199109554,294.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5488026738166809,0.050000000745058,0.0482513196766376,293.2062683105469,297.1499938964844,293.1499938964844,0.0038505410775542,-226.19618225097656,296.3692932128906,0.5488026738166809,0.050000000745058,0.0356382578611373,293.095703125,297.1499938964844,293.1499938964844,0.092872753739357,-2272.838623046875,304.14404296875,0.8032127618789673,0.1518603414297104,0.1442039608955383,293.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5488026738166809,0.050000000745058,0.2288834750652313,291.1268920898437,291.1499938964844,271.3416748046875,269.89862060546875,283.7859191894531,293.3158264160156,291.1269836425781,1.0,0.160521999001503,0.9690629243850708,0.9690629243850708,1.0,1.0,-0.6033797264099121,0.2619819045066833,0.3413978517055511,0.0883231610059738,0.0,0.0,0.1102285385131836,24.673145294189453,25.0,0.6526004672050476,-4472.0068359375,37.80245208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,304.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1003486067056655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127617597579956,0.1276241093873977,-6.515425411635079e-06,0.0,0.0001018410766846,0.0,0.0,7.614472389221191,0.0,0.0,0.0,0.3357826173305511,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029414205346256,-223.4592437744141,295.1494140625,0.5488687753677368,0.050000000745058,0.0458201467990875,294.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5488687753677368,0.050000000745058,0.0482508204877376,293.2030639648437,297.1499938964844,293.1499938964844,0.0038496938068419,-226.1466827392578,296.36822509765625,0.5488687753677368,0.050000000745058,0.0356378927826881,293.0948791503906,297.1499938964844,293.1499938964844,0.0935090854763984,-2285.322998046875,304.1439514160156,0.8048078417778015,0.1527061760425567,0.144999086856842,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5488687753677368,0.050000000745058,0.2288811206817627,291.1271057128906,291.1499938964844,271.3133239746094,269.881103515625,283.76873779296875,293.3067626953125,291.1271667480469,1.0,0.1606035083532333,0.9691924452781676,0.9691924452781676,1.0,1.0,-0.6043295860290527,0.2623884677886963,0.3419411182403564,0.088513933122158,0.0,0.0,0.111734427511692,24.668359756469727,25.0,0.5583865642547607,-4489.544921875,37.89636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,304.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1007214561104774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128370851278305,0.1283773779869079,-6.516705980175175e-06,0.0,0.0001022194774122,0.0,0.0,7.661752700805664,0.0,0.0,0.0,0.3358955383300781,4.0,0.0,1.0
840420,293.0911865234375,297.1499938964844,293.1499938964844,0.0029673653189092,-225.4050750732422,295.18475341796875,0.5490052700042725,0.050000000745058,0.0458191744983196,294.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5490052700042725,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038495624903589,-226.13247680664065,296.3682861328125,0.5490052700042725,0.050000000745058,0.0356371365487575,293.0932006835937,297.1499938964844,293.1499938964844,0.0948084667325019,-2310.795166015625,304.143798828125,0.8080257773399353,0.1544462889432907,0.1466260701417923,293.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5490052700042725,0.050000000745058,0.2288762629032135,291.1278076171875,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.3000793457031,291.12811279296875,1.0,0.1607701629400253,0.9694514274597168,0.9694514274597168,1.0,1.0,-0.6062729358673096,0.2632193863391876,0.3430535793304443,0.0889065861701965,0.0,0.0,0.1146551370620727,24.65839195251465,25.0,1.5323606729507446,-4523.2861328125,38.08887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,304.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1014439687132835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298609226942062,0.1298674345016479,-6.5192666625080165e-06,0.0,0.0001029527265927,0.0,0.0,7.755412101745605,0.0,0.0,0.0,0.3361194729804992,4.0,0.0,1.0
840480,293.0911865234375,297.1499938964844,293.1499938964844,0.0029673653189092,-225.4050750732422,295.18475341796875,0.5490052700042725,0.050000000745058,0.0458191744983196,294.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5490052700042725,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038495624903589,-226.13247680664065,296.3682861328125,0.5490052700042725,0.050000000745058,0.0356371365487575,293.0932006835937,297.1499938964844,293.1499938964844,0.0948084667325019,-2310.795166015625,304.143798828125,0.8080257773399353,0.1544462889432907,0.1466260701417923,293.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5490052700042725,0.050000000745058,0.2288762629032135,291.1278076171875,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.3000793457031,291.12811279296875,1.0,0.1607701629400253,0.9694514274597168,0.9694514274597168,1.0,1.0,-0.6062729358673096,0.2632193863391876,0.3430535793304443,0.0889065861701965,0.0,0.0,0.1146551370620727,24.65839195251465,25.0,1.5323606729507446,-4523.2861328125,38.08887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,304.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1014439687132835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298609226942062,0.1298674345016479,-6.5192666625080165e-06,0.0,0.0001029527265927,0.0,0.0,7.755412101745605,0.0,0.0,0.0,0.3361194729804992,4.0,0.0,1.0
840540,293.0849914550781,297.1499938964844,293.1499938964844,0.002995230956003,-227.4869079589844,295.2235412597656,0.5491503477096558,0.050000000745058,0.0458181425929069,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5491503477096558,0.050000000745058,0.0482487119734287,293.1899719238281,297.1499938964844,293.1499938964844,0.0038512328173965,-226.2128448486328,296.3714599609375,0.5491503477096558,0.050000000745058,0.035636331886053,293.0914306640625,297.1499938964844,293.1499938964844,0.0961503237485885,-2337.058837890625,304.1436462402344,0.8112595677375793,0.1562454402446746,0.1483132690191269,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5491503477096558,0.050000000745058,0.2288711071014404,291.1294250488281,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955627441406,291.1297607421875,1.0,0.1609421521425247,0.9697104692459106,0.9697104692459106,1.0,1.0,-0.608288049697876,0.2640796601772308,0.3442084193229675,0.0893169194459915,0.0,0.0,0.1172884628176689,24.64750289916992,25.0,2.03249192237854,-4555.4248046875,38.288665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,304.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1021376028656959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312374621629715,0.1312439888715744,-6.521719114971347e-06,0.0,0.0001036566827679,0.0,0.0,7.842156887054443,0.0,0.0,0.0,0.336327850818634,4.0,0.0,1.0
840600,293.0849914550781,297.1499938964844,293.1499938964844,0.002995230956003,-227.4869079589844,295.2235412597656,0.5491503477096558,0.050000000745058,0.0458181425929069,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5491503477096558,0.050000000745058,0.0482487119734287,293.1899719238281,297.1499938964844,293.1499938964844,0.0038512328173965,-226.2128448486328,296.3714599609375,0.5491503477096558,0.050000000745058,0.035636331886053,293.0914306640625,297.1499938964844,293.1499938964844,0.0961503237485885,-2337.058837890625,304.1436462402344,0.8112595677375793,0.1562454402446746,0.1483132690191269,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5491503477096558,0.050000000745058,0.2288711071014404,291.1294250488281,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955627441406,291.1297607421875,1.0,0.1609421521425247,0.9697104692459106,0.9697104692459106,1.0,1.0,-0.608288049697876,0.2640796601772308,0.3442084193229675,0.0893169194459915,0.0,0.0,0.1172884628176689,24.64750289916992,25.0,2.03249192237854,-4555.4248046875,38.288665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,304.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1021376028656959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312374621629715,0.1312439888715744,-6.521719114971347e-06,0.0,0.0001036566827679,0.0,0.0,7.842156887054443,0.0,0.0,0.0,0.336327850818634,4.0,0.0,1.0
840660,293.0787048339844,297.1499938964844,293.1499938964844,0.0030247804243117,-229.6981658935547,295.2643737792969,0.5492970943450928,0.050000000745058,0.0458170995116233,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5492970943450928,0.050000000745058,0.0482476130127906,293.1833190917969,297.1499938964844,293.1499938964844,0.003854778362438,-226.4035186767578,296.3768005371094,0.5492970943450928,0.050000000745058,0.0356355234980583,293.0896911621094,297.1499938964844,293.1499938964844,0.0975302457809448,-2364.032470703125,304.1434631347656,0.8144738078117371,0.1580817550420761,0.150039717555046,293.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5492970943450928,0.050000000745058,0.2288659065961837,291.130615234375,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909851074219,291.1307678222656,1.0,0.1611194163560867,0.9699627161026,0.9699627161026,1.0,1.0,-0.6103501915931702,0.2649587988853454,0.3453913927078247,0.0897397026419639,0.0,0.0,0.1197864785790443,24.636808395385746,25.0,1.3296624422073364,-4586.40673828125,38.49437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,304.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1028031557798385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325308233499527,0.1325373500585556,-6.524001491925446e-06,0.0,0.000104332139017,0.0,0.0,7.923738479614258,0.0,0.0,0.0,0.3365240097045898,4.0,0.0,1.0
840720,293.0787048339844,297.1499938964844,293.1499938964844,0.0030247804243117,-229.6981658935547,295.2643737792969,0.5492970943450928,0.050000000745058,0.0458170995116233,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5492970943450928,0.050000000745058,0.0482476130127906,293.1833190917969,297.1499938964844,293.1499938964844,0.003854778362438,-226.4035186767578,296.3768005371094,0.5492970943450928,0.050000000745058,0.0356355234980583,293.0896911621094,297.1499938964844,293.1499938964844,0.0975302457809448,-2364.032470703125,304.1434631347656,0.8144738078117371,0.1580817550420761,0.150039717555046,293.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5492970943450928,0.050000000745058,0.2288659065961837,291.130615234375,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909851074219,291.1307678222656,1.0,0.1611194163560867,0.9699627161026,0.9699627161026,1.0,1.0,-0.6103501915931702,0.2649587988853454,0.3453913927078247,0.0897397026419639,0.0,0.0,0.1197864785790443,24.636808395385746,25.0,1.3296624422073364,-4586.40673828125,38.49437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,304.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1028031557798385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325308233499527,0.1325373500585556,-6.524001491925446e-06,0.0,0.000104332139017,0.0,0.0,7.923738479614258,0.0,0.0,0.0,0.3365240097045898,4.0,0.0,1.0
840780,293.0724182128906,297.1499938964844,293.1499938964844,0.0030560714658349,-232.0447540283203,295.30682373046875,0.5494424700737,0.050000000745058,0.0458160676062107,294.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5494424700737,0.050000000745058,0.0482465289533138,293.1766662597656,297.1499938964844,293.1499938964844,0.0038602096028625,-226.706787109375,296.38397216796875,0.5494424700737,0.050000000745058,0.0356347188353538,293.0880432128906,297.1499938964844,293.1499938964844,0.0989418178796768,-2391.576904296875,304.1432800292969,0.8176597952842712,0.1599456071853637,0.1517938375473022,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5494424700737,0.050000000745058,0.2288607507944107,291.1310119628906,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2863464355469,291.1310119628906,1.0,0.1613015532493591,0.9702149033546448,0.9702149033546448,1.0,1.0,-0.612445592880249,0.2658511698246002,0.3465944528579712,0.09017214179039,0.0,0.0,0.1222871541976928,24.626752853393555,25.0,0.3968674540519714,-4617.43505859375,38.70508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,304.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2890625,18000.0,0.0,0.0,0.1034447625279426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338238716125488,0.1338303983211517,-6.526235665660352e-06,0.0,0.0001049832862918,0.0,0.0,8.005345344543457,0.0,0.0,0.0,0.336719661951065,4.0,0.0,1.0
840840,293.0724182128906,297.1499938964844,293.1499938964844,0.0030560714658349,-232.0447540283203,295.30682373046875,0.5494424700737,0.050000000745058,0.0458160676062107,294.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5494424700737,0.050000000745058,0.0482465289533138,293.1766662597656,297.1499938964844,293.1499938964844,0.0038602096028625,-226.706787109375,296.38397216796875,0.5494424700737,0.050000000745058,0.0356347188353538,293.0880432128906,297.1499938964844,293.1499938964844,0.0989418178796768,-2391.576904296875,304.1432800292969,0.8176597952842712,0.1599456071853637,0.1517938375473022,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5494424700737,0.050000000745058,0.2288607507944107,291.1310119628906,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2863464355469,291.1310119628906,1.0,0.1613015532493591,0.9702149033546448,0.9702149033546448,1.0,1.0,-0.612445592880249,0.2658511698246002,0.3465944528579712,0.09017214179039,0.0,0.0,0.1222871541976928,24.626752853393555,25.0,0.3968674540519714,-4617.43505859375,38.70508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,304.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2890625,18000.0,0.0,0.0,0.1034447625279426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338238716125488,0.1338303983211517,-6.526235665660352e-06,0.0,0.0001049832862918,0.0,0.0,8.005345344543457,0.0,0.0,0.0,0.336719661951065,4.0,0.0,1.0
840900,293.0693054199219,297.1499938964844,293.1499938964844,0.003072390332818,-233.2696685791016,295.3287658691406,0.5495142936706543,0.050000000745058,0.0458155609667301,294.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5495142936706543,0.050000000745058,0.0482459925115108,293.17333984375,297.1499938964844,293.1499938964844,0.0038636638782918,-226.9018096923828,296.3883361816406,0.5495142936706543,0.050000000745058,0.0356343239545822,293.0872497558594,297.1499938964844,293.1499938964844,0.0996584966778755,-2405.537353515625,304.1432189941406,0.8192447423934937,0.1608870923519134,0.1526802629232406,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5495142936706543,0.050000000745058,0.2288582175970077,291.1309814453125,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.28399658203125,291.1309509277344,1.0,0.1613944619894027,0.9703410267829896,0.9703410267829896,1.0,1.0,-0.6135047078132629,0.2663018405437469,0.3472028374671936,0.0903917402029037,0.0,0.0,0.1235585138201713,24.62202262878418,25.0,0.0176713783293962,-4633.1376953125,38.81226348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,304.74090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1037587076425552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344835311174392,0.1344900578260421,-6.527367531816708e-06,0.0,0.0001053018931997,0.0,0.0,8.047006607055664,0.0,0.0,0.0,0.3368194103240967,4.0,0.0,1.0
840960,293.0661926269531,297.1499938964844,293.1499938964844,0.0030890689231455,-234.5216827392578,295.35107421875,0.5495856404304504,0.050000000745058,0.0458150543272495,294.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495856404304504,0.050000000745058,0.0482454597949981,293.1700134277344,297.1499938964844,293.1499938964844,0.003867533057928,-227.1208648681641,296.3931579589844,0.5495856404304504,0.050000000745058,0.0356339327991008,293.0864562988281,297.1499938964844,293.1499938964844,0.100380927324295,-2419.59033203125,304.14312744140625,0.8208244442939758,0.1618337035179138,0.153571605682373,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495856404304504,0.050000000745058,0.2288556843996048,291.130859375,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816772460937,291.1307983398437,1.0,0.1614883542060852,0.970463752746582,0.970463752746582,1.0,1.0,-0.6145696043968201,0.2667547464370727,0.3478148877620697,0.0906131565570831,0.0,0.0,0.1248465031385421,24.617456436157227,25.0,-0.2835714817047119,-4648.99267578125,38.92045974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,304.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.142578125,18000.0,0.0,0.0,0.1040702760219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351543813943863,0.1351609081029892,-6.528516223625047e-06,0.0,0.0001056180990417,0.0,0.0,8.089399337768555,0.0,0.0,0.0,0.3369209468364715,4.0,0.0,1.0
841020,293.0599670410156,297.1499938964844,293.1499938964844,0.0031235886272042,-237.1123962402344,295.39715576171875,0.5497267842292786,0.050000000745058,0.0458140559494495,294.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5497267842292786,0.050000000745058,0.048244409263134,293.16339111328125,297.1499938964844,293.1499938964844,0.0038765950594097,-227.63462829589844,296.4044189453125,0.5497267842292786,0.050000000745058,0.0356331542134285,293.0849914550781,297.1499938964844,293.1499938964844,0.1018429547548294,-2447.96533203125,304.1429748535156,0.8239744901657104,0.1637424379587173,0.1553693860769271,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5497267842292786,0.050000000745058,0.228850707411766,291.1304626464844,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2769470214844,291.13037109375,1.0,0.1616792678833007,0.9707092046737672,0.9707092046737672,1.0,1.0,-0.6167177557945251,0.267667680978775,0.3490500748157501,0.0910617634654045,0.0,0.0,0.1274793595075607,24.60884475708008,25.0,-0.6216764450073242,-4681.20751953125,39.14000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,304.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1046908423304557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365358084440231,0.136542335152626,-6.530885457323166e-06,0.0,0.0001062478913809,0.0,0.0,8.176786422729492,0.0,0.0,0.0,0.3371302485466003,4.0,0.0,1.0
841080,293.0599670410156,297.1499938964844,293.1499938964844,0.0031235886272042,-237.1123962402344,295.39715576171875,0.5497267842292786,0.050000000745058,0.0458140559494495,294.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5497267842292786,0.050000000745058,0.048244409263134,293.16339111328125,297.1499938964844,293.1499938964844,0.0038765950594097,-227.63462829589844,296.4044189453125,0.5497267842292786,0.050000000745058,0.0356331542134285,293.0849914550781,297.1499938964844,293.1499938964844,0.1018429547548294,-2447.96533203125,304.1429748535156,0.8239744901657104,0.1637424379587173,0.1553693860769271,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5497267842292786,0.050000000745058,0.228850707411766,291.1304626464844,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2769470214844,291.13037109375,1.0,0.1616792678833007,0.9707092046737672,0.9707092046737672,1.0,1.0,-0.6167177557945251,0.267667680978775,0.3490500748157501,0.0910617634654045,0.0,0.0,0.1274793595075607,24.60884475708008,25.0,-0.6216764450073242,-4681.20751953125,39.14000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,304.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1046908423304557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365358084440231,0.136542335152626,-6.530885457323166e-06,0.0,0.0001062478913809,0.0,0.0,8.176786422729492,0.0,0.0,0.0,0.3371302485466003,4.0,0.0,1.0
841140,293.0538330078125,297.1499938964844,293.1499938964844,0.0031596526969224,-239.81646728515625,295.4451904296875,0.5498660206794739,0.050000000745058,0.0458130724728107,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5498660206794739,0.050000000745058,0.048243373632431,293.1567687988281,297.1499938964844,293.1499938964844,0.0038873956073075,-228.24630737304688,296.4178771972656,0.5498660206794739,0.050000000745058,0.0356323905289173,293.0836181640625,297.1499938964844,293.1499938964844,0.1033253446221351,-2476.645751953125,304.1428527832031,0.8271186947822571,0.1656704992055893,0.1571857631206512,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5498660206794739,0.050000000745058,0.228845790028572,291.1300048828125,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721862792969,291.1299133300781,1.0,0.1618740707635879,0.970954656600952,0.970954656600952,1.0,1.0,-0.6188883781433105,0.2685894072055816,0.3502989709377289,0.0915176123380661,0.0,0.0,0.1301796585321426,24.600889205932617,25.0,-0.673112154006958,-4714.033203125,39.36355209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,304.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1053164303302764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379691064357757,0.1379756331443786,-6.533357463922584e-06,0.0,0.0001068827914423,0.0,0.0,8.267595291137695,0.0,0.0,0.0,0.3373478651046753,4.0,0.0,1.0
841200,293.0538330078125,297.1499938964844,293.1499938964844,0.0031596526969224,-239.81646728515625,295.4451904296875,0.5498660206794739,0.050000000745058,0.0458130724728107,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5498660206794739,0.050000000745058,0.048243373632431,293.1567687988281,297.1499938964844,293.1499938964844,0.0038873956073075,-228.24630737304688,296.4178771972656,0.5498660206794739,0.050000000745058,0.0356323905289173,293.0836181640625,297.1499938964844,293.1499938964844,0.1033253446221351,-2476.645751953125,304.1428527832031,0.8271186947822571,0.1656704992055893,0.1571857631206512,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5498660206794739,0.050000000745058,0.228845790028572,291.1300048828125,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721862792969,291.1299133300781,1.0,0.1618740707635879,0.970954656600952,0.970954656600952,1.0,1.0,-0.6188883781433105,0.2685894072055816,0.3502989709377289,0.0915176123380661,0.0,0.0,0.1301796585321426,24.600889205932617,25.0,-0.673112154006958,-4714.033203125,39.36355209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,304.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1053164303302764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379691064357757,0.1379756331443786,-6.533357463922584e-06,0.0,0.0001068827914423,0.0,0.0,8.267595291137695,0.0,0.0,0.0,0.3373478651046753,4.0,0.0,1.0
841260,293.0477600097656,297.1499938964844,293.1499938964844,0.003197212005034,-242.628662109375,295.4952697753906,0.5500035285949707,0.050000000745058,0.0458121038973331,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5500035285949707,0.050000000745058,0.0482423491775989,293.15020751953125,297.1499938964844,293.1499938964844,0.0038998993113636,-228.9527587890625,296.4336242675781,0.5500035285949707,0.050000000745058,0.0356316342949867,293.0823059082031,297.1499938964844,293.1499938964844,0.104825921356678,-2505.585693359375,304.1427307128906,0.8302642107009888,0.1676164120435714,0.1590192914009094,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5500035285949707,0.050000000745058,0.228840947151184,291.1296081542969,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.1295471191406,1.0,0.1620724648237228,0.9711925387382508,0.9711925387382508,1.0,1.0,-0.621079683303833,0.2695190608501434,0.3515606224536896,0.0919801518321037,0.0,0.0,0.1329293400049209,24.5935287475586,25.0,-0.5605756044387817,-4747.3310546875,39.59088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,304.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.1059562116861343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139446809887886,0.1394533514976501,-6.535927695949795e-06,0.0,0.0001075320833479,0.0,0.0,8.361377716064453,0.0,0.0,0.0,0.3375729024410248,4.0,0.0,1.0
841320,293.0477600097656,297.1499938964844,293.1499938964844,0.003197212005034,-242.628662109375,295.4952697753906,0.5500035285949707,0.050000000745058,0.0458121038973331,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5500035285949707,0.050000000745058,0.0482423491775989,293.15020751953125,297.1499938964844,293.1499938964844,0.0038998993113636,-228.9527587890625,296.4336242675781,0.5500035285949707,0.050000000745058,0.0356316342949867,293.0823059082031,297.1499938964844,293.1499938964844,0.104825921356678,-2505.585693359375,304.1427307128906,0.8302642107009888,0.1676164120435714,0.1590192914009094,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5500035285949707,0.050000000745058,0.228840947151184,291.1296081542969,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.1295471191406,1.0,0.1620724648237228,0.9711925387382508,0.9711925387382508,1.0,1.0,-0.621079683303833,0.2695190608501434,0.3515606224536896,0.0919801518321037,0.0,0.0,0.1329293400049209,24.5935287475586,25.0,-0.5605756044387817,-4747.3310546875,39.59088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,304.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.1059562116861343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139446809887886,0.1394533514976501,-6.535927695949795e-06,0.0,0.0001075320833479,0.0,0.0,8.361377716064453,0.0,0.0,0.0,0.3375729024410248,4.0,0.0,1.0
841380,293.041748046875,297.1499938964844,293.1499938964844,0.0032362514175474,-245.5469512939453,295.54736328125,0.5501395463943481,0.050000000745058,0.0458111464977264,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501395463943481,0.050000000745058,0.0482413433492183,293.1436462402344,297.1499938964844,293.1499938964844,0.0039140940643846,-229.75274658203125,296.4516296386719,0.5501395463943481,0.050000000745058,0.035630889236927,293.0810852050781,297.1499938964844,293.1499938964844,0.1063433438539505,-2534.7578125,304.14263916015625,0.8334165811538696,0.1695788353681564,0.1608687043190002,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501395463943481,0.050000000745058,0.2288361489772796,291.1293029785156,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.1292724609375,1.0,0.1622741967439651,0.9714304208755492,0.9714304208755492,1.0,1.0,-0.6232901811599731,0.2704561948776245,0.3528339862823486,0.0924490988254547,0.0,0.0,0.1357100903987884,24.586706161499023,25.0,-0.3988836407661438,-4780.96875,39.82182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,304.8774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.1066171675920486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140959620475769,0.1409661620855331,-6.538580237247516e-06,0.0,0.0001082028757082,0.0,0.0,8.457557678222656,0.0,0.0,0.0,0.3378039300441742,4.0,0.0,1.0
841440,293.041748046875,297.1499938964844,293.1499938964844,0.0032362514175474,-245.5469512939453,295.54736328125,0.5501395463943481,0.050000000745058,0.0458111464977264,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501395463943481,0.050000000745058,0.0482413433492183,293.1436462402344,297.1499938964844,293.1499938964844,0.0039140940643846,-229.75274658203125,296.4516296386719,0.5501395463943481,0.050000000745058,0.035630889236927,293.0810852050781,297.1499938964844,293.1499938964844,0.1063433438539505,-2534.7578125,304.14263916015625,0.8334165811538696,0.1695788353681564,0.1608687043190002,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501395463943481,0.050000000745058,0.2288361489772796,291.1293029785156,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.1292724609375,1.0,0.1622741967439651,0.9714304208755492,0.9714304208755492,1.0,1.0,-0.6232901811599731,0.2704561948776245,0.3528339862823486,0.0924490988254547,0.0,0.0,0.1357100903987884,24.586706161499023,25.0,-0.3988836407661438,-4780.96875,39.82182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,304.8774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.1066171675920486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140959620475769,0.1409661620855331,-6.538580237247516e-06,0.0,0.0001082028757082,0.0,0.0,8.457557678222656,0.0,0.0,0.0,0.3378039300441742,4.0,0.0,1.0
841500,293.03875732421875,297.1499938964844,293.1499938964844,0.003256307914853,-247.0443420410156,295.5741577148437,0.5502070784568787,0.050000000745058,0.0458106696605682,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5502070784568787,0.050000000745058,0.048240840435028,293.1404113769531,297.1499938964844,293.1499938964844,0.0039217988960444,-230.186264038086,296.4614562988281,0.5502070784568787,0.050000000745058,0.0356305204331874,293.0805053710937,297.1499938964844,293.1499938964844,0.107107937335968,-2549.421875,304.142578125,0.8349964618682861,0.1705656200647354,0.1617988049983978,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5502070784568787,0.050000000745058,0.2288337796926498,291.12921142578125,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1291809082031,1.0,0.1623762100934982,0.971549391746521,0.971549391746521,1.0,1.0,-0.6244019269943237,0.2709272801876068,0.3534746468067169,0.0926858261227607,0.0,0.0,0.1371077001094818,24.583477020263672,25.0,-0.3182134628295898,-4797.890625,39.93855667114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,304.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.1069566905498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417267918586731,0.1417333334684372,-6.539933565363754e-06,0.0,0.0001085474505089,0.0,0.0,8.50639820098877,0.0,0.0,0.0,0.3379213511943817,4.0,0.0,1.0
841560,293.0357666015625,297.1499938964844,293.1499938964844,0.0032767306547611,-248.56776428222656,295.6014404296875,0.5502743124961853,0.050000000745058,0.0458101965487003,294.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5502743124961853,0.050000000745058,0.048240341246128,293.1371459960937,297.1499938964844,293.1499938964844,0.003929927945137,-230.6431579589844,296.4718322753906,0.5502743124961853,0.050000000745058,0.0356301516294479,293.0799560546875,297.1499938964844,293.1499938964844,0.1078763753175735,-2564.13671875,304.1425170898437,0.8365795016288757,0.1715561151504516,0.1627323776483535,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5502743124961853,0.050000000745058,0.22883141040802,291.1291198730469,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.12908935546875,1.0,0.162478968501091,0.97166508436203,0.97166508436203,1.0,1.0,-0.6255178451538086,0.2713999450206756,0.3541179299354553,0.092923954129219,0.0,0.0,0.1385082900524139,24.580366134643555,25.0,-0.2441538721323013,-4814.87158203125,40.05611801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,304.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3203125,18000.0,0.0,0.0,0.1073029413819313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425001621246338,0.1425067037343979,-6.541303264384624e-06,0.0,0.0001088988428818,0.0,0.0,8.55567741394043,0.0,0.0,0.0,0.3380399048328399,4.0,0.0,1.0
841620,293.0298767089844,297.1499938964844,293.1499938964844,0.0033186771906912,-251.692626953125,295.6574401855469,0.5504080057144165,0.050000000745058,0.0458092577755451,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5504080057144165,0.050000000745058,0.0482393540441989,293.13067626953125,297.1499938964844,293.1499938964844,0.0039474442601203,-231.6263122558593,296.4942932128906,0.5504080057144165,0.050000000745058,0.0356294214725494,293.0788879394531,297.1499938964844,293.1499938964844,0.1094246432185173,-2593.71484375,304.1424560546875,0.8397567272186279,0.1735475957393646,0.1646096408367157,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5504080057144165,0.050000000745058,0.2288267314434051,291.1290283203125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1289978027344,1.0,0.1626866310834884,0.9718965888023376,0.9718965888023376,1.0,1.0,-0.627761960029602,0.2723499834537506,0.3554119765758514,0.0934044569730758,0.0,0.0,0.141314148902893,24.57447052001953,25.0,-0.1231588125228881,-4849.00341796875,40.29368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,304.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1080163344740867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440629363059997,0.1440694779157638,-6.544085863424698e-06,0.0,0.0001096228515962,0.0,0.0,8.655394554138184,0.0,0.0,0.0,0.3382800221443176,4.0,0.0,1.0
841680,293.0298767089844,297.1499938964844,293.1499938964844,0.0033186771906912,-251.692626953125,295.6574401855469,0.5504080057144165,0.050000000745058,0.0458092577755451,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5504080057144165,0.050000000745058,0.0482393540441989,293.13067626953125,297.1499938964844,293.1499938964844,0.0039474442601203,-231.6263122558593,296.4942932128906,0.5504080057144165,0.050000000745058,0.0356294214725494,293.0788879394531,297.1499938964844,293.1499938964844,0.1094246432185173,-2593.71484375,304.1424560546875,0.8397567272186279,0.1735475957393646,0.1646096408367157,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5504080057144165,0.050000000745058,0.2288267314434051,291.1290283203125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1289978027344,1.0,0.1626866310834884,0.9718965888023376,0.9718965888023376,1.0,1.0,-0.627761960029602,0.2723499834537506,0.3554119765758514,0.0934044569730758,0.0,0.0,0.141314148902893,24.57447052001953,25.0,-0.1231588125228881,-4849.00341796875,40.29368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,304.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1080163344740867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440629363059997,0.1440694779157638,-6.544085863424698e-06,0.0,0.0001096228515962,0.0,0.0,8.655394554138184,0.0,0.0,0.0,0.3382800221443176,4.0,0.0,1.0
841740,293.0240478515625,297.1499938964844,293.1499938964844,0.0033620714675635,-254.91954040527344,295.71539306640625,0.5505407452583313,0.050000000745058,0.0458083264529705,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5505407452583313,0.050000000745058,0.0482383742928504,293.12420654296875,297.1499938964844,293.1499938964844,0.0039666215889155,-232.7008209228516,296.5189208984375,0.5505407452583313,0.050000000745058,0.0356286987662315,293.077880859375,297.1499938964844,293.1499938964844,0.110987439751625,-2623.47802734375,304.1423645019531,0.842950165271759,0.1755521446466446,0.1664994210004806,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5505407452583313,0.050000000745058,0.2288220673799514,291.12896728515625,291.1499938964844,270.6333312988281,269.45721435546875,283.4491271972656,293.248046875,291.12896728515625,1.0,0.1628969609737396,0.9721280932426452,0.9721280932426452,1.0,1.0,-0.6300211548805237,0.2733059227466583,0.3567152321338653,0.0938903242349624,0.0,0.0,0.144120767712593,24.56897354125977,25.0,-0.0316524803638458,-4883.36279296875,40.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.1087571904063224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456440389156341,0.1456505954265594,-6.546920758410124e-06,0.0,0.0001103747199522,0.0,0.0,8.75646686553955,0.0,0.0,0.0,0.338523656129837,4.0,0.0,1.0
841800,293.0240478515625,297.1499938964844,293.1499938964844,0.0033620714675635,-254.91954040527344,295.71539306640625,0.5505407452583313,0.050000000745058,0.0458083264529705,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5505407452583313,0.050000000745058,0.0482383742928504,293.12420654296875,297.1499938964844,293.1499938964844,0.0039666215889155,-232.7008209228516,296.5189208984375,0.5505407452583313,0.050000000745058,0.0356286987662315,293.077880859375,297.1499938964844,293.1499938964844,0.110987439751625,-2623.47802734375,304.1423645019531,0.842950165271759,0.1755521446466446,0.1664994210004806,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5505407452583313,0.050000000745058,0.2288220673799514,291.12896728515625,291.1499938964844,270.6333312988281,269.45721435546875,283.4491271972656,293.248046875,291.12896728515625,1.0,0.1628969609737396,0.9721280932426452,0.9721280932426452,1.0,1.0,-0.6300211548805237,0.2733059227466583,0.3567152321338653,0.0938903242349624,0.0,0.0,0.144120767712593,24.56897354125977,25.0,-0.0316524803638458,-4883.36279296875,40.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.1087571904063224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456440389156341,0.1456505954265594,-6.546920758410124e-06,0.0,0.0001103747199522,0.0,0.0,8.75646686553955,0.0,0.0,0.0,0.338523656129837,4.0,0.0,1.0
