time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841860,293.0182800292969,297.1499938964844,293.1499938964844,0.0034068974200636,-258.24658203125,295.7751770019531,0.550672709941864,0.050000000745058,0.0458074025809764,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.550672709941864,0.050000000745058,0.0482373982667923,293.1177978515625,297.1499938964844,293.1499938964844,0.0039874436333775,-233.865478515625,296.5456848144531,0.550672709941864,0.050000000745058,0.0356279797852039,293.07696533203125,297.1499938964844,293.1499938964844,0.1125641018152237,-2653.4130859375,304.14227294921875,0.8461609482765198,0.1775687783956527,0.1684007346630096,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.550672709941864,0.050000000745058,0.2288174480199813,291.1289978027344,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1289978027344,1.0,0.1631097495555877,0.972351849079132,0.972351849079132,1.0,1.0,-0.632294237613678,0.2742671072483063,0.3580271601676941,0.0943811312317848,0.0,0.0,0.1469219624996185,24.563831329345703,25.0,0.0438457764685153,-4917.95654296875,40.77799987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1095238551497459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472401022911071,0.1472466588020324,-6.549802037625341e-06,0.0,0.0001111527890316,0.0,0.0,8.858687400817871,0.0,0.0,0.0,0.33877032995224,4.0,0.0,1.0
841920,293.0182800292969,297.1499938964844,293.1499938964844,0.0034068974200636,-258.24658203125,295.7751770019531,0.550672709941864,0.050000000745058,0.0458074025809764,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.550672709941864,0.050000000745058,0.0482373982667923,293.1177978515625,297.1499938964844,293.1499938964844,0.0039874436333775,-233.865478515625,296.5456848144531,0.550672709941864,0.050000000745058,0.0356279797852039,293.07696533203125,297.1499938964844,293.1499938964844,0.1125641018152237,-2653.4130859375,304.14227294921875,0.8461609482765198,0.1775687783956527,0.1684007346630096,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.550672709941864,0.050000000745058,0.2288174480199813,291.1289978027344,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1289978027344,1.0,0.1631097495555877,0.972351849079132,0.972351849079132,1.0,1.0,-0.632294237613678,0.2742671072483063,0.3580271601676941,0.0943811312317848,0.0,0.0,0.1469219624996185,24.563831329345703,25.0,0.0438457764685153,-4917.95654296875,40.77799987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1095238551497459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472401022911071,0.1472466588020324,-6.549802037625341e-06,0.0,0.0001111527890316,0.0,0.0,8.858687400817871,0.0,0.0,0.0,0.33877032995224,4.0,0.0,1.0
841980,293.0125732421875,297.1499938964844,293.1499938964844,0.0034531929995864,-261.67584228515625,295.8368530273437,0.5508040189743042,0.050000000745058,0.0458064824342727,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5508040189743042,0.050000000745058,0.0482364296913147,293.1114501953125,297.1499938964844,293.1499938964844,0.0040099485777318,-235.1221618652344,296.5746459960937,0.5508040189743042,0.050000000745058,0.0356272645294666,293.0760803222656,297.1499938964844,293.1499938964844,0.1141543686389923,-2683.51416015625,304.1422119140625,0.849389910697937,0.1795970350503921,0.1703131347894668,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5508040189743042,0.050000000745058,0.2288128584623336,291.1290283203125,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1290588378906,1.0,0.1633249223232269,0.972575545310974,0.972575545310974,1.0,1.0,-0.6345807313919067,0.275233507156372,0.3593471944332123,0.0948768034577369,0.0,0.0,0.1497128009796142,24.55902099609375,25.0,0.0625342652201652,-4952.55224609375,41.024539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,305.00811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.110314205288887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488479375839233,0.1488544940948486,-6.552724698849488e-06,0.0,0.0001119548978749,0.0,0.0,8.961856842041016,0.0,0.0,0.0,0.3390195965766907,4.0,0.0,1.0
842040,293.0125732421875,297.1499938964844,293.1499938964844,0.0034531929995864,-261.67584228515625,295.8368530273437,0.5508040189743042,0.050000000745058,0.0458064824342727,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5508040189743042,0.050000000745058,0.0482364296913147,293.1114501953125,297.1499938964844,293.1499938964844,0.0040099485777318,-235.1221618652344,296.5746459960937,0.5508040189743042,0.050000000745058,0.0356272645294666,293.0760803222656,297.1499938964844,293.1499938964844,0.1141543686389923,-2683.51416015625,304.1422119140625,0.849389910697937,0.1795970350503921,0.1703131347894668,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5508040189743042,0.050000000745058,0.2288128584623336,291.1290283203125,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1290588378906,1.0,0.1633249223232269,0.972575545310974,0.972575545310974,1.0,1.0,-0.6345807313919067,0.275233507156372,0.3593471944332123,0.0948768034577369,0.0,0.0,0.1497128009796142,24.55902099609375,25.0,0.0625342652201652,-4952.55224609375,41.024539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,305.00811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.110314205288887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488479375839233,0.1488544940948486,-6.552724698849488e-06,0.0,0.0001119548978749,0.0,0.0,8.961856842041016,0.0,0.0,0.0,0.3390195965766907,4.0,0.0,1.0
842100,293.0097351074219,297.1499938964844,293.1499938964844,0.0034768786281347,-263.4281311035156,295.86834716796875,0.5508694648742676,0.050000000745058,0.045806024223566,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5508694648742676,0.050000000745058,0.0482359491288661,293.1082763671875,297.1499938964844,293.1499938964844,0.0040218331851065,-235.78550720214844,296.58990478515625,0.5508694648742676,0.050000000745058,0.0356269069015979,293.0756530761719,297.1499938964844,293.1499938964844,0.1149551123380661,-2698.6376953125,304.14215087890625,0.8510112762451172,0.1806153357028961,0.1712733209133148,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5508694648742676,0.050000000745058,0.228810578584671,291.1290283203125,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1290283203125,1.0,0.1634333580732345,0.9726874232292176,0.9726874232292176,1.0,1.0,-0.6357287764549255,0.2757185697555542,0.3600101768970489,0.0951264053583145,0.0,0.0,0.1511113792657852,24.55672836303711,25.0,-0.0648634061217308,-4969.7705078125,41.14887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,305.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.1107167229056358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149657741189003,0.1496642976999282,-6.554201263497816e-06,0.0,0.0001123633919632,0.0,0.0,9.013890266418455,0.0,0.0,0.0,0.3391454219818115,4.0,0.0,1.0
842160,293.00689697265625,297.1499938964844,293.1499938964844,0.0035009405110031,-265.20654296875,295.9002685546875,0.5509348511695862,0.050000000745058,0.0458055660128593,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5509348511695862,0.050000000745058,0.0482354685664176,293.1051025390625,297.1499938964844,293.1499938964844,0.0040341494604945,-236.47247314453125,296.6056823730469,0.5509348511695862,0.050000000745058,0.0356265529990196,293.07525634765625,297.1499938964844,293.1499938964844,0.1157593056559562,-2713.8037109375,304.1421203613281,0.8526371717453003,0.1816363483667373,0.1722360253334045,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5509348511695862,0.050000000745058,0.2288082987070083,291.1289978027344,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.1289978027344,1.0,0.1635423302650451,0.972795844078064,0.972795844078064,1.0,1.0,-0.6368798017501831,0.276204764842987,0.3606750071048736,0.095377080142498,0.0,0.0,0.1525170356035232,24.554506301879883,25.0,0.0548607632517814,-4987.9951171875,41.27389144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1111235097050666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504760831594467,0.150482639670372,-6.555692834808724e-06,0.0,0.0001127762370742,0.0,0.0,9.066516876220703,0.0,0.0,0.0,0.339272677898407,4.0,0.0,1.0
842220,293.0013427734375,297.1499938964844,293.1499938964844,0.0035500375088304,-268.81964111328125,295.9659729003906,0.5510653257369995,0.050000000745058,0.0458046570420265,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510653257369995,0.050000000745058,0.0482345074415206,293.0987854003906,297.1499938964844,293.1499938964844,0.0040598870255053,-237.8977813720703,296.6392517089844,0.5510653257369995,0.050000000745058,0.0356258451938629,293.0744934082031,297.1499938964844,293.1499938964844,0.1173676773905754,-2744.048828125,304.1420593261719,0.8559017181396484,0.1836857199668884,0.1741685271263122,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510653257369995,0.050000000745058,0.228803738951683,291.1297302246094,291.1499938964844,270.4066772460937,269.30450439453125,283.3434143066406,293.2284545898437,291.13006591796875,1.0,0.1637617647647857,0.973012626171112,0.973012626171112,1.0,1.0,-0.6391904950141907,0.2771805226802826,0.3620099425315857,0.0958816707134246,0.0,0.0,0.155186578631401,24.55024528503418,25.0,1.7528109550476074,-5027.14208984375,41.525917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,305.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1119556725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520824879407882,0.1520890444517135,-6.558695531566627e-06,0.0,0.0001136207720264,0.0,0.0,9.170055389404297,0.0,0.0,0.0,0.3395233452320099,4.0,0.0,1.0
842280,293.0013427734375,297.1499938964844,293.1499938964844,0.0035500375088304,-268.81964111328125,295.9659729003906,0.5510653257369995,0.050000000745058,0.0458046570420265,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510653257369995,0.050000000745058,0.0482345074415206,293.0987854003906,297.1499938964844,293.1499938964844,0.0040598870255053,-237.8977813720703,296.6392517089844,0.5510653257369995,0.050000000745058,0.0356258451938629,293.0744934082031,297.1499938964844,293.1499938964844,0.1173676773905754,-2744.048828125,304.1420593261719,0.8559017181396484,0.1836857199668884,0.1741685271263122,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5510653257369995,0.050000000745058,0.228803738951683,291.1297302246094,291.1499938964844,270.4066772460937,269.30450439453125,283.3434143066406,293.2284545898437,291.13006591796875,1.0,0.1637617647647857,0.973012626171112,0.973012626171112,1.0,1.0,-0.6391904950141907,0.2771805226802826,0.3620099425315857,0.0958816707134246,0.0,0.0,0.155186578631401,24.55024528503418,25.0,1.7528109550476074,-5027.14208984375,41.525917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,305.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1119556725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520824879407882,0.1520890444517135,-6.558695531566627e-06,0.0,0.0001136207720264,0.0,0.0,9.170055389404297,0.0,0.0,0.0,0.3395233452320099,4.0,0.0,1.0
842340,292.9958190917969,297.1499938964844,293.1499938964844,0.003600392723456,-272.5036926269531,296.03424072265625,0.551195502281189,0.050000000745058,0.0458037480711936,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.551195502281189,0.050000000745058,0.0482335537672042,293.0925598144531,297.1499938964844,293.1499938964844,0.004087037872523,-239.3876037597656,296.6756286621094,0.551195502281189,0.050000000745058,0.0356251373887062,293.07379150390625,297.1499938964844,293.1499938964844,0.1189748719334602,-2774.159423828125,304.1420288085937,0.8591818809509277,0.1857442408800125,0.1761098355054855,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.551195502281189,0.050000000745058,0.2287992089986801,291.1318664550781,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235412597656,291.1322326660156,1.0,0.1639831662178039,0.9732294082641602,0.9732294082641602,1.0,1.0,-0.6415117383003235,0.2781603932380676,0.3633513450622558,0.0963903665542602,0.0,0.0,0.1574619859457016,24.546236038208008,25.0,2.5569212436676025,-5063.21484375,41.78053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,305.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.1128154620528221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534942239522934,0.1535007804632187,-6.561481313838158e-06,0.0,0.0001144933485193,0.0,0.0,9.261395454406738,0.0,0.0,0.0,0.3397461771965027,4.0,0.0,1.0
842400,292.9958190917969,297.1499938964844,293.1499938964844,0.003600392723456,-272.5036926269531,296.03424072265625,0.551195502281189,0.050000000745058,0.0458037480711936,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.551195502281189,0.050000000745058,0.0482335537672042,293.0925598144531,297.1499938964844,293.1499938964844,0.004087037872523,-239.3876037597656,296.6756286621094,0.551195502281189,0.050000000745058,0.0356251373887062,293.07379150390625,297.1499938964844,293.1499938964844,0.1189748719334602,-2774.159423828125,304.1420288085937,0.8591818809509277,0.1857442408800125,0.1761098355054855,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.551195502281189,0.050000000745058,0.2287992089986801,291.1318664550781,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235412597656,291.1322326660156,1.0,0.1639831662178039,0.9732294082641602,0.9732294082641602,1.0,1.0,-0.6415117383003235,0.2781603932380676,0.3633513450622558,0.0963903665542602,0.0,0.0,0.1574619859457016,24.546236038208008,25.0,2.5569212436676025,-5063.21484375,41.78053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,305.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.1128154620528221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534942239522934,0.1535007804632187,-6.561481313838158e-06,0.0,0.0001144933485193,0.0,0.0,9.261395454406738,0.0,0.0,0.0,0.3397461771965027,4.0,0.0,1.0
842460,292.9903869628906,297.1499938964844,293.1499938964844,0.0036520683206617,-276.28594970703125,296.1036376953125,0.5513252019882202,0.050000000745058,0.0458028465509414,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513252019882202,0.050000000745058,0.0482326038181781,293.0863342285156,297.1499938964844,293.1499938964844,0.0041158483363687,-240.97610473632807,296.7135314941406,0.5513252019882202,0.050000000745058,0.03562443703413,293.0731201171875,297.1499938964844,293.1499938964844,0.1206041201949119,-2804.616455078125,304.1419677734375,0.8624753355979919,0.1878111362457275,0.1780591160058975,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513252019882202,0.050000000745058,0.2287946939468383,291.133056640625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906188964844,293.2185974121094,291.1331481933594,1.0,0.1642063707113266,0.9734404683113098,0.9734404683113098,1.0,1.0,-0.6438426375389099,0.2791445553302765,0.3646980822086334,0.096901461482048,0.0,0.0,0.1596263945102691,24.542463302612305,25.0,1.242228627204895,-5097.03515625,42.037628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.1136834919452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547919660806656,0.154798537492752,-6.563973784068367e-06,0.0,0.0001153742923634,0.0,0.0,9.345389366149902,0.0,0.0,0.0,0.33995121717453,4.0,0.0,1.0
842520,292.9903869628906,297.1499938964844,293.1499938964844,0.0036520683206617,-276.28594970703125,296.1036376953125,0.5513252019882202,0.050000000745058,0.0458028465509414,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513252019882202,0.050000000745058,0.0482326038181781,293.0863342285156,297.1499938964844,293.1499938964844,0.0041158483363687,-240.97610473632807,296.7135314941406,0.5513252019882202,0.050000000745058,0.03562443703413,293.0731201171875,297.1499938964844,293.1499938964844,0.1206041201949119,-2804.616455078125,304.1419677734375,0.8624753355979919,0.1878111362457275,0.1780591160058975,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5513252019882202,0.050000000745058,0.2287946939468383,291.133056640625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906188964844,293.2185974121094,291.1331481933594,1.0,0.1642063707113266,0.9734404683113098,0.9734404683113098,1.0,1.0,-0.6438426375389099,0.2791445553302765,0.3646980822086334,0.096901461482048,0.0,0.0,0.1596263945102691,24.542463302612305,25.0,1.242228627204895,-5097.03515625,42.037628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.1136834919452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547919660806656,0.154798537492752,-6.563973784068367e-06,0.0,0.0001153742923634,0.0,0.0,9.345389366149902,0.0,0.0,0.0,0.33995121717453,4.0,0.0,1.0
842580,292.9849853515625,297.1499938964844,293.1499938964844,0.0037056023720651,-280.2051696777344,296.1740417480469,0.551454484462738,0.050000000745058,0.0458019487559795,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551454484462738,0.050000000745058,0.0482316575944423,293.08013916015625,297.1499938964844,293.1499938964844,0.004146690480411,-242.6835479736328,296.7528686523437,0.551454484462738,0.050000000745058,0.0356237366795539,293.0724792480469,297.1499938964844,293.1499938964844,0.1222562938928604,-2835.432861328125,304.14190673828125,0.8657811284065247,0.1898866444826126,0.1800163686275482,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551454484462738,0.050000000745058,0.228790208697319,291.1330871582031,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2136535644531,291.1329650878906,1.0,0.1644313335418701,0.9736515283584596,0.9736515283584596,1.0,1.0,-0.6461830735206604,0.2801336944103241,0.3660494089126587,0.0974135622382164,0.0,0.0,0.1618724316358566,24.538894653320312,25.0,-0.3621483743190765,-5129.427734375,42.29719543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,305.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.114546462893486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561325490474701,0.1561391055583953,-6.566452611878049e-06,0.0,0.0001162500993814,0.0,0.0,9.432141304016112,0.0,0.0,0.0,0.3401617705821991,4.0,0.0,1.0
842640,292.9849853515625,297.1499938964844,293.1499938964844,0.0037056023720651,-280.2051696777344,296.1740417480469,0.551454484462738,0.050000000745058,0.0458019487559795,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551454484462738,0.050000000745058,0.0482316575944423,293.08013916015625,297.1499938964844,293.1499938964844,0.004146690480411,-242.6835479736328,296.7528686523437,0.551454484462738,0.050000000745058,0.0356237366795539,293.0724792480469,297.1499938964844,293.1499938964844,0.1222562938928604,-2835.432861328125,304.14190673828125,0.8657811284065247,0.1898866444826126,0.1800163686275482,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551454484462738,0.050000000745058,0.228790208697319,291.1330871582031,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2136535644531,291.1329650878906,1.0,0.1644313335418701,0.9736515283584596,0.9736515283584596,1.0,1.0,-0.6461830735206604,0.2801336944103241,0.3660494089126587,0.0974135622382164,0.0,0.0,0.1618724316358566,24.538894653320312,25.0,-0.3621483743190765,-5129.427734375,42.29719543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,305.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.114546462893486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561325490474701,0.1561391055583953,-6.566452611878049e-06,0.0,0.0001162500993814,0.0,0.0,9.432141304016112,0.0,0.0,0.0,0.3401617705821991,4.0,0.0,1.0
842700,292.9823303222656,297.1499938964844,293.1499938964844,0.0037329108454287,-282.20758056640625,296.2095031738281,0.5515190958976746,0.050000000745058,0.0458014979958534,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515190958976746,0.050000000745058,0.0482311844825744,293.0770568847656,297.1499938964844,293.1499938964844,0.0041628023609519,-243.5805053710937,296.77294921875,0.5515190958976746,0.050000000745058,0.0356233865022659,293.0721740722656,297.1499938964844,293.1499938964844,0.1230944246053695,-2851.044921875,304.141845703125,0.8674384951591492,0.1909277439117431,0.1809980869293213,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515190958976746,0.050000000745058,0.2287879735231399,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1320495605469,1.0,0.1645444482564926,0.973757028579712,0.973757028579712,1.0,1.0,-0.6473570466041565,0.2806302011013031,0.3667268753051758,0.0976700037717819,0.0,0.0,0.1631038039922714,24.537166595458984,25.0,-1.898068070411682,-5144.3271484375,42.42790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.640625,18000.0,0.0,0.0,0.1149704083800315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568485349416732,0.1568551063537597,-6.567742275365163e-06,0.0,0.000116680348583,0.0,0.0,9.478477478027344,0.0,0.0,0.0,0.3402741849422455,4.0,0.0,1.0
842760,292.9796447753906,297.1499938964844,293.1499938964844,0.0037607266567647,-284.2503967285156,296.2450256347656,0.5515837669372559,0.050000000745058,0.0458010509610176,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5515837669372559,0.050000000745058,0.0482307113707065,293.073974609375,297.1499938964844,293.1499938964844,0.0041794874705374,-244.5135192871093,296.7932434082031,0.5515837669372559,0.050000000745058,0.0356230400502681,293.0718994140625,297.1499938964844,293.1499938964844,0.1239421665668487,-2866.823974609375,304.14178466796875,0.869098961353302,0.1919713318347931,0.181982010602951,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5515837669372559,0.050000000745058,0.2287857234477996,291.1311950683594,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.130615234375,1.0,0.1646579802036285,0.9738584756851196,0.9738584756851196,1.0,1.0,-0.6485336422920227,0.2811279892921448,0.3674056828022003,0.0979266762733459,0.0,0.0,0.1644875854253769,24.53546714782715,25.0,-3.1575570106506348,-5160.25830078125,42.55923843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,305.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1171875,18000.0,0.0,0.0,0.1153865605592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576456427574157,0.157652199268341,-6.569130619027419e-06,0.0,0.0001171026888187,0.0,0.0,9.530035018920898,0.0,0.0,0.0,0.3403988480567932,4.0,0.0,1.0
842820,292.9743347167969,297.1499938964844,293.1499938964844,0.0038176178932189,-288.421630859375,296.3171081542969,0.5517134666442871,0.050000000745058,0.0458001494407653,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0677795410156,297.1499938964844,293.1499938964844,0.0042142756283283,-246.45703125,296.8350830078125,0.5517134666442871,0.050000000745058,0.035622339695692,293.0713195800781,297.1499938964844,293.1499938964844,0.1256510764360427,-2898.564697265625,304.14166259765625,0.872428834438324,0.1940659135580063,0.1839567124843597,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134666442871,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648862212896347,0.9740613698959352,0.9740613698959352,1.0,1.0,-0.6508950591087341,0.2821277678012848,0.3687673211097717,0.0984409898519516,0.0,0.0,0.1675990670919418,24.532106399536133,25.0,-3.9530045986175537,-5194.49658203125,42.82377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1162014454603195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594886779785156,0.1594952493906021,-6.572356141987257e-06,0.0,0.000117929695989,0.0,0.0,9.649433135986328,0.0,0.0,0.0,0.3406868875026703,4.0,0.0,1.0
842880,292.9743347167969,297.1499938964844,293.1499938964844,0.0038176178932189,-288.421630859375,296.3171081542969,0.5517134666442871,0.050000000745058,0.0458001494407653,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0677795410156,297.1499938964844,293.1499938964844,0.0042142756283283,-246.45703125,296.8350830078125,0.5517134666442871,0.050000000745058,0.035622339695692,293.0713195800781,297.1499938964844,293.1499938964844,0.1256510764360427,-2898.564697265625,304.14166259765625,0.872428834438324,0.1940659135580063,0.1839567124843597,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517134666442871,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648862212896347,0.9740613698959352,0.9740613698959352,1.0,1.0,-0.6508950591087341,0.2821277678012848,0.3687673211097717,0.0984409898519516,0.0,0.0,0.1675990670919418,24.532106399536133,25.0,-3.9530045986175537,-5194.49658203125,42.82377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1162014454603195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594886779785156,0.1594952493906021,-6.572356141987257e-06,0.0,0.000117929695989,0.0,0.0,9.649433135986328,0.0,0.0,0.0,0.3406868875026703,4.0,0.0,1.0
842940,292.9690856933594,297.1499938964844,293.1499938964844,0.0038758788723498,-292.6676330566406,296.3915100097656,0.5518438220024109,0.050000000745058,0.0457992479205131,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5518438220024109,0.050000000745058,0.0482288151979446,293.0616149902344,297.1499938964844,293.1499938964844,0.0042506800964474,-248.47496032714844,296.8796081542969,0.5518438220024109,0.050000000745058,0.0356216356158256,293.0707702636719,297.1499938964844,293.1499938964844,0.1273628324270248,-2930.241455078125,304.1416015625,0.8757704496383667,0.1961709111928939,0.1859411299228668,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1260681152344,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1259765625,1.0,0.1651161164045334,0.9742642045021056,0.9742642045021056,1.0,1.0,-0.6532681584358215,0.2831333875656128,0.3701347708702087,0.0989568382501602,0.0,0.0,0.1709529310464859,24.528783798217773,25.0,-1.915394306182861,-5235.3056640625,43.09090042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,305.1957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.1170059368014335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615575850009918,0.1615641713142395,-6.576137366209878e-06,0.0,0.0001187461457448,0.0,0.0,9.78397274017334,0.0,0.0,0.0,0.3410126864910126,4.0,0.0,1.0
843000,292.9690856933594,297.1499938964844,293.1499938964844,0.0038758788723498,-292.6676330566406,296.3915100097656,0.5518438220024109,0.050000000745058,0.0457992479205131,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5518438220024109,0.050000000745058,0.0482288151979446,293.0616149902344,297.1499938964844,293.1499938964844,0.0042506800964474,-248.47496032714844,296.8796081542969,0.5518438220024109,0.050000000745058,0.0356216356158256,293.0707702636719,297.1499938964844,293.1499938964844,0.1273628324270248,-2930.241455078125,304.1416015625,0.8757704496383667,0.1961709111928939,0.1859411299228668,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1260681152344,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1259765625,1.0,0.1651161164045334,0.9742642045021056,0.9742642045021056,1.0,1.0,-0.6532681584358215,0.2831333875656128,0.3701347708702087,0.0989568382501602,0.0,0.0,0.1709529310464859,24.528783798217773,25.0,-1.915394306182861,-5235.3056640625,43.09090042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,305.1957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.1170059368014335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615575850009918,0.1615641713142395,-6.576137366209878e-06,0.0,0.0001187461457448,0.0,0.0,9.78397274017334,0.0,0.0,0.0,0.3410126864910126,4.0,0.0,1.0
843060,292.9638671875,297.1499938964844,293.1499938964844,0.0039354474283754,-296.9559631347656,296.469482421875,0.5519746541976929,0.050000000745058,0.0457983426749706,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5519746541976929,0.050000000745058,0.0482278615236282,293.05548095703125,297.1499938964844,293.1499938964844,0.0042884335853159,-250.5297698974609,296.9280090332031,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0702514648437,297.1499938964844,293.1499938964844,0.129050150513649,-2961.308837890625,304.1416015625,0.8791208267211914,0.1982853710651397,0.1879346817731857,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5519746541976929,0.050000000745058,0.2287722080945968,291.12725830078125,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.1934509277344,291.1277770996094,1.0,0.1653475910425186,0.9744605422019958,0.9744605422019958,1.0,1.0,-0.6556521058082581,0.2841443717479706,0.3715077340602875,0.0994740724563598,0.0,0.0,0.1739407777786255,24.525508880615234,25.0,2.122764110565185,-5277.6494140625,43.36056137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,305.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.1178309246897697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635347604751587,0.1635413467884063,-6.580065473826835e-06,0.0,0.0001195834120153,0.0,0.0,9.913290023803713,0.0,0.0,0.0,0.3413282930850982,4.0,0.0,1.0
843120,292.9638671875,297.1499938964844,293.1499938964844,0.0039354474283754,-296.9559631347656,296.469482421875,0.5519746541976929,0.050000000745058,0.0457983426749706,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5519746541976929,0.050000000745058,0.0482278615236282,293.05548095703125,297.1499938964844,293.1499938964844,0.0042884335853159,-250.5297698974609,296.9280090332031,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0702514648437,297.1499938964844,293.1499938964844,0.129050150513649,-2961.308837890625,304.1416015625,0.8791208267211914,0.1982853710651397,0.1879346817731857,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5519746541976929,0.050000000745058,0.2287722080945968,291.12725830078125,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.1934509277344,291.1277770996094,1.0,0.1653475910425186,0.9744605422019958,0.9744605422019958,1.0,1.0,-0.6556521058082581,0.2841443717479706,0.3715077340602875,0.0994740724563598,0.0,0.0,0.1739407777786255,24.525508880615234,25.0,2.122764110565185,-5277.6494140625,43.36056137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,305.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.1178309246897697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635347604751587,0.1635413467884063,-6.580065473826835e-06,0.0,0.0001195834120153,0.0,0.0,9.913290023803713,0.0,0.0,0.0,0.3413282930850982,4.0,0.0,1.0
843180,292.958740234375,297.1499938964844,293.1499938964844,0.0039957626722753,-301.272216796875,296.5497741699219,0.5521057844161987,0.050000000745058,0.0457974374294281,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5521057844161987,0.050000000745058,0.0482269078493118,293.0494079589844,297.1499938964844,293.1499938964844,0.004327330738306,-252.6331787109375,296.97906494140625,0.5521057844161987,0.050000000745058,0.0356202274560928,293.0697326660156,297.1499938964844,293.1499938964844,0.1307393610477447,-2992.310546875,304.1415710449219,0.8824759125709534,0.2004082798957824,0.1899363100528717,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5521057844161987,0.050000000745058,0.2287676781415939,291.1296081542969,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.12994384765625,1.0,0.165580615401268,0.9746568202972412,0.9746568202972412,1.0,1.0,-0.6580458283424377,0.2851603031158447,0.3728854954242706,0.0999926552176475,0.0,0.0,0.1764894425868988,24.522327423095703,25.0,2.640977621078491,-5314.77392578125,43.63268280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,305.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.580078125,18000.0,0.0,0.0,0.1186751872301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652131080627441,0.1652196943759918,-6.583539743587608e-06,0.0,0.0001204402287839,0.0,0.0,10.0234956741333,0.0,0.0,0.0,0.3416000008583069,4.0,0.0,1.0
843240,292.958740234375,297.1499938964844,293.1499938964844,0.0039957626722753,-301.272216796875,296.5497741699219,0.5521057844161987,0.050000000745058,0.0457974374294281,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5521057844161987,0.050000000745058,0.0482269078493118,293.0494079589844,297.1499938964844,293.1499938964844,0.004327330738306,-252.6331787109375,296.97906494140625,0.5521057844161987,0.050000000745058,0.0356202274560928,293.0697326660156,297.1499938964844,293.1499938964844,0.1307393610477447,-2992.310546875,304.1415710449219,0.8824759125709534,0.2004082798957824,0.1899363100528717,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5521057844161987,0.050000000745058,0.2287676781415939,291.1296081542969,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.12994384765625,1.0,0.165580615401268,0.9746568202972412,0.9746568202972412,1.0,1.0,-0.6580458283424377,0.2851603031158447,0.3728854954242706,0.0999926552176475,0.0,0.0,0.1764894425868988,24.522327423095703,25.0,2.640977621078491,-5314.77392578125,43.63268280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,305.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.580078125,18000.0,0.0,0.0,0.1186751872301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652131080627441,0.1652196943759918,-6.583539743587608e-06,0.0,0.0001204402287839,0.0,0.0,10.0234956741333,0.0,0.0,0.0,0.3416000008583069,4.0,0.0,1.0
843300,292.9562072753906,297.1499938964844,293.1499938964844,0.0040266192518174,-303.47882080078125,296.5902404785156,0.5521714687347412,0.050000000745058,0.0457969829440116,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5521714687347412,0.050000000745058,0.0482264310121536,293.0463562011719,297.1499938964844,293.1499938964844,0.0043475464917719,-253.7283477783203,297.0050964355469,0.5521714687347412,0.050000000745058,0.0356198772788047,293.0694885253906,297.1499938964844,293.1499938964844,0.1315930783748626,-3007.95556640625,304.1415710449219,0.8841544389724731,0.2014729082584381,0.1909400671720504,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5521714687347412,0.050000000745058,0.2287654280662536,291.1303405761719,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1858215332031,291.1305847167969,1.0,0.165697693824768,0.9747549891471864,0.9747549891471864,1.0,1.0,-0.6592462062835693,0.2856700718402862,0.3735761046409607,0.1002524644136428,0.0,0.0,0.1777227967977523,24.520771026611328,25.0,2.177190065383911,-5332.75927734375,43.7696647644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,305.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1190988421440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660112142562866,0.1660178005695343,-6.585139090020675e-06,0.0,0.0001208701869472,0.0,0.0,10.075897216796877,0.0,0.0,0.0,0.3417288362979889,4.0,0.0,1.0
843360,292.95367431640625,297.1499938964844,293.1499938964844,0.004057923797518,-305.7154846191406,296.6309814453125,0.5522372722625732,0.050000000745058,0.0457965321838855,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5522372722625732,0.050000000745058,0.0482259541749954,293.0433349609375,297.1499938964844,293.1499938964844,0.0043682740069925,-254.85171508789065,297.03155517578125,0.5522372722625732,0.050000000745058,0.0356195233762264,293.0692443847656,297.1499938964844,293.1499938964844,0.1324523836374282,-3023.686279296875,304.1415405273437,0.8858336210250854,0.2025398910045623,0.1919459402561187,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5522372722625732,0.050000000745058,0.2287631630897522,291.1308288574219,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1309814453125,1.0,0.1658151745796203,0.9748490452766418,0.9748490452766418,1.0,1.0,-0.6604490876197815,0.2861810028553009,0.3742680847644806,0.1005126163363456,0.0,0.0,0.178948774933815,24.51923370361328,25.0,1.6486741304397583,-5350.72900390625,43.90727615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,305.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1195220947265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668054759502411,0.1668120622634887,-6.586708877875935e-06,0.0,0.0001212997376569,0.0,0.0,10.128058433532717,0.0,0.0,0.0,0.3418567776679992,4.0,0.0,1.0
843420,292.9486694335937,297.1499938964844,293.1499938964844,0.0041217016987502,-310.26226806640625,296.71337890625,0.5523692965507507,0.050000000745058,0.0457956232130527,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5523692965507507,0.050000000745058,0.0482249967753887,293.0373229980469,297.1499938964844,293.1499938964844,0.004411072935909,-257.1697082519531,297.08563232421875,0.5523692965507507,0.050000000745058,0.0356188155710697,293.0687866210937,297.1499938964844,293.1499938964844,0.1341848820447921,-3055.343017578125,304.1414794921875,0.8891929984092712,0.2046806365251541,0.1939639598131179,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5523692965507507,0.050000000745058,0.228758618235588,291.13134765625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1313781738281,1.0,0.1660512238740921,0.975037157535553,0.975037157535553,1.0,1.0,-0.6628624200820923,0.287206619977951,0.3756558001041412,0.1010341867804527,0.0,0.0,0.1813978403806686,24.51617431640625,25.0,0.7151345014572144,-5386.84814453125,44.18434524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,305.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1203663423657417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683984845876693,0.168405070900917,-6.589838903892087e-06,0.0,0.0001221565325977,0.0,0.0,10.232789039611816,0.0,0.0,0.0,0.3421134650707245,4.0,0.0,1.0
843480,292.9486694335937,297.1499938964844,293.1499938964844,0.0041217016987502,-310.26226806640625,296.71337890625,0.5523692965507507,0.050000000745058,0.0457956232130527,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5523692965507507,0.050000000745058,0.0482249967753887,293.0373229980469,297.1499938964844,293.1499938964844,0.004411072935909,-257.1697082519531,297.08563232421875,0.5523692965507507,0.050000000745058,0.0356188155710697,293.0687866210937,297.1499938964844,293.1499938964844,0.1341848820447921,-3055.343017578125,304.1414794921875,0.8891929984092712,0.2046806365251541,0.1939639598131179,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5523692965507507,0.050000000745058,0.228758618235588,291.13134765625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1313781738281,1.0,0.1660512238740921,0.975037157535553,0.975037157535553,1.0,1.0,-0.6628624200820923,0.287206619977951,0.3756558001041412,0.1010341867804527,0.0,0.0,0.1813978403806686,24.51617431640625,25.0,0.7151345014572144,-5386.84814453125,44.18434524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,305.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1203663423657417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683984845876693,0.168405070900917,-6.589838903892087e-06,0.0,0.0001221565325977,0.0,0.0,10.232789039611816,0.0,0.0,0.0,0.3421134650707245,4.0,0.0,1.0
843540,292.94354248046875,297.1499938964844,293.1499938964844,0.004187558311969,-314.9375,296.79766845703125,0.5525037050247192,0.050000000745058,0.0457946993410587,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.0482240207493305,293.0311889648437,297.1499938964844,293.1499938964844,0.004456047900021,-259.59844970703125,297.1418762207031,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0682678222656,297.1499938964844,293.1499938964844,0.1359353810548782,-3087.24365234375,304.1413879394531,0.8925619721412659,0.2068401426076889,0.1959952265024185,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.2287539988756179,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0578918457031,293.1802673339844,291.1317443847656,1.0,0.166288822889328,0.9752253293991088,0.9752253293991088,1.0,1.0,-0.6652914881706238,0.2882395982742309,0.3770518898963928,0.1015587598085403,0.0,0.0,0.1838397234678268,24.51289939880371,25.0,0.8623824119567871,-5422.47265625,44.46430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,305.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1212063953280448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700080931186676,0.1700146794319152,-6.5930084929277655e-06,0.0,0.0001230090856552,0.0,0.0,10.338810920715332,0.0,0.0,0.0,0.342373251914978,4.0,0.0,1.0
843600,292.94354248046875,297.1499938964844,293.1499938964844,0.004187558311969,-314.9375,296.79766845703125,0.5525037050247192,0.050000000745058,0.0457946993410587,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.0482240207493305,293.0311889648437,297.1499938964844,293.1499938964844,0.004456047900021,-259.59844970703125,297.1418762207031,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0682678222656,297.1499938964844,293.1499938964844,0.1359353810548782,-3087.24365234375,304.1413879394531,0.8925619721412659,0.2068401426076889,0.1959952265024185,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525037050247192,0.050000000745058,0.2287539988756179,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0578918457031,293.1802673339844,291.1317443847656,1.0,0.166288822889328,0.9752253293991088,0.9752253293991088,1.0,1.0,-0.6652914881706238,0.2882395982742309,0.3770518898963928,0.1015587598085403,0.0,0.0,0.1838397234678268,24.51289939880371,25.0,0.8623824119567871,-5422.47265625,44.46430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,305.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1212063953280448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700080931186676,0.1700146794319152,-6.5930084929277655e-06,0.0,0.0001230090856552,0.0,0.0,10.338810920715332,0.0,0.0,0.0,0.342373251914978,4.0,0.0,1.0
