time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843660,292.9380798339844,297.1499938964844,293.1499938964844,0.0042558959685266,-319.7538757324219,296.8851928710937,0.5526453852653503,0.050000000745058,0.0457937270402908,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526453852653503,0.050000000745058,0.0482230000197887,293.0248107910156,297.1499938964844,293.1499938964844,0.0045033935457468,-262.1363830566406,297.20147705078125,0.5526453852653503,0.050000000745058,0.0356173440814018,293.06768798828125,297.1499938964844,293.1499938964844,0.1377048790454864,-3119.385498046875,304.1413269042969,0.8959708213806152,0.2090312391519546,0.1980561763048172,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526453852653503,0.050000000745058,0.2287491410970688,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0382385253906,293.18658447265625,291.13299560546875,1.0,0.166528508067131,0.975406527519226,0.975406527519226,1.0,1.0,-0.6677557229995728,0.2892879545688629,0.3784677684307098,0.1020905897021293,0.0,0.0,0.1860657483339309,24.508676528930664,25.0,1.4802813529968262,-5456.740234375,44.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1220371127128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715268343687057,0.1715334206819534,-6.596119874302531e-06,0.0,0.0001238521508639,0.0,0.0,10.439209938049316,0.0,0.0,0.0,0.3426202237606048,4.0,0.0,1.0
843720,292.9380798339844,297.1499938964844,293.1499938964844,0.0042558959685266,-319.7538757324219,296.8851928710937,0.5526453852653503,0.050000000745058,0.0457937270402908,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526453852653503,0.050000000745058,0.0482230000197887,293.0248107910156,297.1499938964844,293.1499938964844,0.0045033935457468,-262.1363830566406,297.20147705078125,0.5526453852653503,0.050000000745058,0.0356173440814018,293.06768798828125,297.1499938964844,293.1499938964844,0.1377048790454864,-3119.385498046875,304.1413269042969,0.8959708213806152,0.2090312391519546,0.1980561763048172,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526453852653503,0.050000000745058,0.2287491410970688,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0382385253906,293.18658447265625,291.13299560546875,1.0,0.166528508067131,0.975406527519226,0.975406527519226,1.0,1.0,-0.6677557229995728,0.2892879545688629,0.3784677684307098,0.1020905897021293,0.0,0.0,0.1860657483339309,24.508676528930664,25.0,1.4802813529968262,-5456.740234375,44.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1220371127128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715268343687057,0.1715334206819534,-6.596119874302531e-06,0.0,0.0001238521508639,0.0,0.0,10.439209938049316,0.0,0.0,0.0,0.3426202237606048,4.0,0.0,1.0
843780,292.9324645996094,297.1499938964844,293.1499938964844,0.0043260236270725,-324.6743469238281,296.974853515625,0.5527904629707336,0.050000000745058,0.0457927323877811,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5527904629707336,0.050000000745058,0.0482219532132148,293.0183410644531,297.1499938964844,293.1499938964844,0.0045527135953307,-264.7728881835937,297.2633972167969,0.5527904629707336,0.050000000745058,0.0356165692210197,293.06707763671875,297.1499938964844,293.1499938964844,0.1395009160041809,-3151.92724609375,304.1412048339844,0.8993976712226868,0.2112419456243515,0.2001377493143081,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5527904629707336,0.050000000745058,0.2287441790103912,291.1336669921875,291.1499938964844,269.6795959472656,268.785400390625,283.0186462402344,293.1927185058594,291.1337585449219,1.0,0.1667704135179519,0.9755877256393432,0.9755877256393432,1.0,1.0,-0.6702445149421692,0.2903472781181335,0.379897266626358,0.102627694606781,0.0,0.0,0.1881763637065887,24.504125595092773,25.0,1.0258809328079224,-5489.84619140625,45.036842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,305.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1228509619832038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172947809100151,0.1729544103145599,-6.5990284383588005e-06,0.0,0.0001246781030204,0.0,0.0,10.53330135345459,0.0,0.0,0.0,0.3428523242473602,4.0,0.0,1.0
843840,292.9324645996094,297.1499938964844,293.1499938964844,0.0043260236270725,-324.6743469238281,296.974853515625,0.5527904629707336,0.050000000745058,0.0457927323877811,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5527904629707336,0.050000000745058,0.0482219532132148,293.0183410644531,297.1499938964844,293.1499938964844,0.0045527135953307,-264.7728881835937,297.2633972167969,0.5527904629707336,0.050000000745058,0.0356165692210197,293.06707763671875,297.1499938964844,293.1499938964844,0.1395009160041809,-3151.92724609375,304.1412048339844,0.8993976712226868,0.2112419456243515,0.2001377493143081,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5527904629707336,0.050000000745058,0.2287441790103912,291.1336669921875,291.1499938964844,269.6795959472656,268.785400390625,283.0186462402344,293.1927185058594,291.1337585449219,1.0,0.1667704135179519,0.9755877256393432,0.9755877256393432,1.0,1.0,-0.6702445149421692,0.2903472781181335,0.379897266626358,0.102627694606781,0.0,0.0,0.1881763637065887,24.504125595092773,25.0,1.0258809328079224,-5489.84619140625,45.036842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,305.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1228509619832038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172947809100151,0.1729544103145599,-6.5990284383588005e-06,0.0,0.0001246781030204,0.0,0.0,10.53330135345459,0.0,0.0,0.0,0.3428523242473602,4.0,0.0,1.0
843900,292.9296264648437,297.1499938964844,293.1499938964844,0.0043620066717267,-327.1911315917969,297.0203552246094,0.5528636574745178,0.050000000745058,0.0457922294735908,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5528636574745178,0.050000000745058,0.0482214242219924,293.0150756835937,297.1499938964844,293.1499938964844,0.004578307736665,-266.1388244628906,297.2951965332031,0.5528636574745178,0.050000000745058,0.0356161780655384,293.0667419433594,297.1499938964844,293.1499938964844,0.140408843755722,-3168.347412109375,304.14117431640625,0.9011141061782836,0.2123538106679916,0.2011848539113998,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5528636574745178,0.050000000745058,0.2287416756153106,291.1338806152344,291.1499938964844,269.6522827148437,268.7655029296875,283.0090026855469,293.1960144042969,291.13397216796875,1.0,0.1668922454118728,0.975678324699402,0.975678324699402,1.0,1.0,-0.6714964509010315,0.2908803224563598,0.380616158246994,0.1028979122638702,0.0,0.0,0.189226359128952,24.5018253326416,25.0,0.751481831073761,-5506.4189453125,45.18232345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,305.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.1232496947050094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736540049314499,0.1736606061458587,-6.600451342819724e-06,0.0,0.000125082777231,0.0,0.0,10.580083847045898,0.0,0.0,0.0,0.3429675102233886,4.0,0.0,1.0
843960,292.9267883300781,297.1499938964844,293.1499938964844,0.0043985056690871,-329.7372741699219,297.0663757324219,0.5529372692108154,0.050000000745058,0.0457917265594005,294.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5529372692108154,0.050000000745058,0.0482208952307701,293.0118103027344,297.1499938964844,293.1499938964844,0.0046044453047215,-267.5311584472656,297.3275146484375,0.5529372692108154,0.050000000745058,0.035615786910057,293.0664367675781,297.1499938964844,293.1499938964844,0.1413219720125198,-3184.839111328125,304.14111328125,0.9028311371803284,0.2134696394205093,0.2022356390953064,293.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5529372692108154,0.050000000745058,0.2287391573190689,291.134033203125,291.1499938964844,269.6250305175781,268.7456359863281,282.9994506835937,293.1994323730469,291.13409423828125,1.0,0.1670146137475967,0.9757648706436156,0.9757648706436156,1.0,1.0,-0.6727527976036072,0.2914153039455414,0.3813375234603882,0.1031690686941146,0.0,0.0,0.1902732849121093,24.499521255493164,25.0,0.5477672219276428,-5523.0458984375,45.32867050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1236432939767837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743616014719009,0.1743682026863098,-6.601876066270052e-06,0.0,0.000125482227304,0.0,0.0,10.626996040344238,0.0,0.0,0.0,0.3430829644203186,4.0,0.0,1.0
844020,292.92108154296875,297.1499938964844,293.1499938964844,0.0044730929657816,-334.9176025390625,297.15985107421875,0.5530852675437927,0.050000000745058,0.0457907170057296,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530852675437927,0.050000000745058,0.0482198297977447,293.0052185058594,297.1499938964844,293.1499938964844,0.0046583800576627,-270.3948059082031,297.3939208984375,0.5530852675437927,0.050000000745058,0.035615000873804,293.0658264160156,297.1499938964844,293.1499938964844,0.1431628614664077,-3218.017822265625,304.1409912109375,0.906345784664154,0.2157130539417266,0.2043484151363372,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530852675437927,0.050000000745058,0.2287341207265854,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.98077392578125,293.20684814453125,291.1343078613281,1.0,0.1672610342502594,0.9759379625320436,0.9759379625320436,1.0,1.0,-0.675278902053833,0.2924912273883819,0.3827877044677734,0.1037145256996154,0.0,0.0,0.1923533231019973,24.494935989379883,25.0,0.3118632733821869,-5556.3603515625,45.6240463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4453125,18000.0,0.0,0.0,0.1244154274463653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757768392562866,0.1757834553718567,-6.604736427107127e-06,0.0,0.000126265847939,0.0,0.0,10.720953941345217,0.0,0.0,0.0,0.3433143198490143,4.0,0.0,1.0
844080,292.92108154296875,297.1499938964844,293.1499938964844,0.0044730929657816,-334.9176025390625,297.15985107421875,0.5530852675437927,0.050000000745058,0.0457907170057296,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530852675437927,0.050000000745058,0.0482198297977447,293.0052185058594,297.1499938964844,293.1499938964844,0.0046583800576627,-270.3948059082031,297.3939208984375,0.5530852675437927,0.050000000745058,0.035615000873804,293.0658264160156,297.1499938964844,293.1499938964844,0.1431628614664077,-3218.017822265625,304.1409912109375,0.906345784664154,0.2157130539417266,0.2043484151363372,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530852675437927,0.050000000745058,0.2287341207265854,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.98077392578125,293.20684814453125,291.1343078613281,1.0,0.1672610342502594,0.9759379625320436,0.9759379625320436,1.0,1.0,-0.675278902053833,0.2924912273883819,0.3827877044677734,0.1037145256996154,0.0,0.0,0.1923533231019973,24.494935989379883,25.0,0.3118632733821869,-5556.3603515625,45.6240463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4453125,18000.0,0.0,0.0,0.1244154274463653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757768392562866,0.1757834553718567,-6.604736427107127e-06,0.0,0.000126265847939,0.0,0.0,10.720953941345217,0.0,0.0,0.0,0.3433143198490143,4.0,0.0,1.0
844140,292.91534423828125,297.1499938964844,293.1499938964844,0.0045497943647205,-340.2113037109375,297.2553100585937,0.553234338760376,0.050000000745058,0.0457897000014781,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.553234338760376,0.050000000745058,0.048218760639429,292.99859619140625,297.1499938964844,293.1499938964844,0.004714511334896,-273.3607177734375,297.462646484375,0.553234338760376,0.050000000745058,0.0356142111122608,293.065185546875,297.1499938964844,293.1499938964844,0.1450220048427581,-3251.431396484375,304.1408996582031,0.909992516040802,0.2179713994264602,0.2064753174781799,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.553234338760376,0.050000000745058,0.2287290394306183,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9626159667969,293.2149658203125,291.1344909667969,1.0,0.1675096303224563,0.9761110544204712,0.9761110544204712,1.0,1.0,-0.677821934223175,0.2935746610164642,0.3842472434043884,0.1042641103267669,0.0,0.0,0.1944157183170318,24.49040412902832,25.0,0.2139041423797607,-5589.67919921875,45.92293548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1251695603132248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771911233663559,0.1771977245807647,-6.607610885112081e-06,0.0,0.0001270312059205,0.0,0.0,10.815025329589844,0.0,0.0,0.0,0.3435462117195129,4.0,0.0,1.0
844200,292.91534423828125,297.1499938964844,293.1499938964844,0.0045497943647205,-340.2113037109375,297.2553100585937,0.553234338760376,0.050000000745058,0.0457897000014781,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.553234338760376,0.050000000745058,0.048218760639429,292.99859619140625,297.1499938964844,293.1499938964844,0.004714511334896,-273.3607177734375,297.462646484375,0.553234338760376,0.050000000745058,0.0356142111122608,293.065185546875,297.1499938964844,293.1499938964844,0.1450220048427581,-3251.431396484375,304.1408996582031,0.909992516040802,0.2179713994264602,0.2064753174781799,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.553234338760376,0.050000000745058,0.2287290394306183,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9626159667969,293.2149658203125,291.1344909667969,1.0,0.1675096303224563,0.9761110544204712,0.9761110544204712,1.0,1.0,-0.677821934223175,0.2935746610164642,0.3842472434043884,0.1042641103267669,0.0,0.0,0.1944157183170318,24.49040412902832,25.0,0.2139041423797607,-5589.67919921875,45.92293548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1251695603132248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771911233663559,0.1771977245807647,-6.607610885112081e-06,0.0,0.0001270312059205,0.0,0.0,10.815025329589844,0.0,0.0,0.0,0.3435462117195129,4.0,0.0,1.0
844260,292.9095764160156,297.1499938964844,293.1499938964844,0.0046286908909678,-345.6197509765625,297.35284423828125,0.5533843040466309,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533843040466309,0.050000000745058,0.0482176840305328,292.991943359375,297.1499938964844,293.1499938964844,0.0047729122452437,-276.4302673339844,297.53375244140625,0.5533843040466309,0.050000000745058,0.0356134176254272,293.0645751953125,297.1499938964844,293.1499938964844,0.1468987166881561,-3285.065673828125,304.14080810546875,0.9137411117553712,0.2202443480491638,0.2086160480976104,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533843040466309,0.050000000745058,0.22872394323349,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9449768066406,293.2237854003906,291.1346435546875,1.0,0.1677604019641876,0.976277470588684,0.976277470588684,1.0,1.0,-0.6803814768791199,0.2946653068065643,0.3857161402702331,0.1048178225755691,0.0,0.0,0.1964595764875412,24.485944747924805,25.0,0.1903326958417892,-5622.93408203125,46.22535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,305.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1259079426527023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786039471626281,0.1786105632781982,-6.610498985537561e-06,0.0,0.0001277805567951,0.0,0.0,10.909180641174316,0.0,0.0,0.0,0.343778520822525,4.0,0.0,1.0
844320,292.9095764160156,297.1499938964844,293.1499938964844,0.0046286908909678,-345.6197509765625,297.35284423828125,0.5533843040466309,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533843040466309,0.050000000745058,0.0482176840305328,292.991943359375,297.1499938964844,293.1499938964844,0.0047729122452437,-276.4302673339844,297.53375244140625,0.5533843040466309,0.050000000745058,0.0356134176254272,293.0645751953125,297.1499938964844,293.1499938964844,0.1468987166881561,-3285.065673828125,304.14080810546875,0.9137411117553712,0.2202443480491638,0.2086160480976104,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533843040466309,0.050000000745058,0.22872394323349,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9449768066406,293.2237854003906,291.1346435546875,1.0,0.1677604019641876,0.976277470588684,0.976277470588684,1.0,1.0,-0.6803814768791199,0.2946653068065643,0.3857161402702331,0.1048178225755691,0.0,0.0,0.1964595764875412,24.485944747924805,25.0,0.1903326958417892,-5622.93408203125,46.22535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,305.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1259079426527023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786039471626281,0.1786105632781982,-6.610498985537561e-06,0.0,0.0001277805567951,0.0,0.0,10.909180641174316,0.0,0.0,0.0,0.343778520822525,4.0,0.0,1.0
844380,292.9037780761719,297.1499938964844,293.1499938964844,0.0047098295763134,-351.1418151855469,297.45245361328125,0.5535351037979126,0.050000000745058,0.0457876548171043,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535351037979126,0.050000000745058,0.0482166074216365,292.9852600097656,297.1499938964844,293.1499938964844,0.0048336125910282,-279.60272216796875,297.6072692871094,0.5535351037979126,0.050000000745058,0.0356126204133033,293.06396484375,297.1499938964844,293.1499938964844,0.1487922370433807,-3318.9052734375,304.1407165527344,0.9175636768341064,0.2225310802459716,0.2107698619365692,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535351037979126,0.050000000745058,0.2287188172340393,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.9278564453125,293.2333068847656,291.134765625,1.0,0.1680133044719696,0.9764439463615416,0.9764439463615416,1.0,1.0,-0.6829566955566406,0.295762836933136,0.3871938288211822,0.1053757593035698,0.0,0.0,0.1984837055206298,24.48157501220703,25.0,0.191269963979721,-5656.06005859375,46.53125381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.1266335546970367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800142377614975,0.1800208538770675,-6.613398454646813e-06,0.0,0.0001285169564653,0.0,0.0,11.00334644317627,0.0,0.0,0.0,0.3440110981464386,4.0,0.0,1.0
844440,292.9037780761719,297.1499938964844,293.1499938964844,0.0047098295763134,-351.1418151855469,297.45245361328125,0.5535351037979126,0.050000000745058,0.0457876548171043,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535351037979126,0.050000000745058,0.0482166074216365,292.9852600097656,297.1499938964844,293.1499938964844,0.0048336125910282,-279.60272216796875,297.6072692871094,0.5535351037979126,0.050000000745058,0.0356126204133033,293.06396484375,297.1499938964844,293.1499938964844,0.1487922370433807,-3318.9052734375,304.1407165527344,0.9175636768341064,0.2225310802459716,0.2107698619365692,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535351037979126,0.050000000745058,0.2287188172340393,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.9278564453125,293.2333068847656,291.134765625,1.0,0.1680133044719696,0.9764439463615416,0.9764439463615416,1.0,1.0,-0.6829566955566406,0.295762836933136,0.3871938288211822,0.1053757593035698,0.0,0.0,0.1984837055206298,24.48157501220703,25.0,0.191269963979721,-5656.06005859375,46.53125381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.1266335546970367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800142377614975,0.1800208538770675,-6.613398454646813e-06,0.0,0.0001285169564653,0.0,0.0,11.00334644317627,0.0,0.0,0.0,0.3440110981464386,4.0,0.0,1.0
844500,292.90087890625,297.1499938964844,293.1499938964844,0.0047512617893517,-353.94561767578125,297.5030212402344,0.5536108016967773,0.050000000745058,0.0457871407270431,294.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536108016967773,0.050000000745058,0.048216063529253,292.9819030761719,297.1499938964844,293.1499938964844,0.0048648403026163,-281.22760009765625,297.6449279785156,0.5536108016967773,0.050000000745058,0.0356122218072414,293.0636901855469,297.1499938964844,293.1499938964844,0.1497451364994049,-3335.89892578125,304.14068603515625,0.9194948673248292,0.2236793786287307,0.2118514776229858,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536108016967773,0.050000000745058,0.2287162542343139,291.13482666015625,291.1499938964844,269.3829040527344,268.56689453125,282.91949462890625,293.23834228515625,291.1348571777344,1.0,0.1681405305862426,0.976527214050293,0.976527214050293,1.0,1.0,-0.6842498779296875,0.2963140308856964,0.3879358768463135,0.1056563258171081,0.0,0.0,0.1994884759187698,24.479427337646484,25.0,0.1912596821784973,-5672.5615234375,46.68549346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,305.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1269924789667129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807182878255844,0.1807249039411544,-6.614851827180246e-06,0.0,0.0001288812200073,0.0,0.0,11.050424575805664,0.0,0.0,0.0,0.3441274762153625,4.0,0.0,1.0
844560,292.8979797363281,297.1499938964844,293.1499938964844,0.0047932835295796,-356.7781982421875,297.5541076660156,0.5536866784095764,0.050000000745058,0.0457866266369819,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5536866784095764,0.050000000745058,0.0482155233621597,292.978515625,297.1499938964844,293.1499938964844,0.0048966682516038,-282.87860107421875,297.68316650390625,0.5536866784095764,0.050000000745058,0.0356118194758892,293.0633850097656,297.1499938964844,293.1499938964844,0.150702029466629,-3352.93994140625,304.140625,0.9214353561401368,0.2248308509588241,0.21293605864048,293.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5536866784095764,0.050000000745058,0.2287136763334274,291.1348876953125,291.1499938964844,269.3564147949219,268.54705810546875,282.9112548828125,293.2434997558594,291.1349182128906,1.0,0.1682682782411575,0.9766058921813964,0.9766058921813964,1.0,1.0,-0.6855466961860657,0.2968667149543762,0.3886800110340118,0.1059378758072853,0.0,0.0,0.2004886269569397,24.47730827331543,25.0,0.1894087791442871,-5689.017578125,46.840579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,305.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1273493021726608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814217120409011,0.1814283281564712,-6.616308382945135e-06,0.0,0.0001292433444177,0.0,0.0,11.097504615783691,0.0,0.0,0.0,0.3442438840866089,4.0,0.0,1.0
844620,292.89215087890625,297.1499938964844,293.1499938964844,0.0048791174776852,-362.5285949707031,297.6578063964844,0.5538387894630432,0.050000000745058,0.0457855947315692,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538387894630432,0.050000000745058,0.0482144393026828,292.9717712402344,297.1499938964844,293.1499938964844,0.0049621234647929,-286.2576599121094,297.761474609375,0.5538387894630432,0.050000000745058,0.035611018538475,293.06280517578125,297.1499938964844,293.1499938964844,0.152627483010292,-3387.15771484375,304.1405334472656,0.9253339171409608,0.2271427512168884,0.2151138037443161,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538387894630432,0.050000000745058,0.2287085354328155,291.1350402832031,291.1499938964844,269.3036499023437,268.50738525390625,282.89520263671875,293.25439453125,291.13507080078125,1.0,0.168525293469429,0.9767633676528932,0.9767633676528932,1.0,1.0,-0.6881505846977234,0.2979764640331268,0.3901741206645965,0.1065041273832321,0.0,0.0,0.2024759948253631,24.47316169738769,25.0,0.1817218214273452,-5721.7939453125,47.153263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1280580461025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828272640705108,0.1828338801860809,-6.619229225179879e-06,0.0,0.0001299626455875,0.0,0.0,11.191713333129885,0.0,0.0,0.0,0.3444770276546478,4.0,0.0,1.0
844680,292.89215087890625,297.1499938964844,293.1499938964844,0.0048791174776852,-362.5285949707031,297.6578063964844,0.5538387894630432,0.050000000745058,0.0457855947315692,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538387894630432,0.050000000745058,0.0482144393026828,292.9717712402344,297.1499938964844,293.1499938964844,0.0049621234647929,-286.2576599121094,297.761474609375,0.5538387894630432,0.050000000745058,0.035611018538475,293.06280517578125,297.1499938964844,293.1499938964844,0.152627483010292,-3387.15771484375,304.1405334472656,0.9253339171409608,0.2271427512168884,0.2151138037443161,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538387894630432,0.050000000745058,0.2287085354328155,291.1350402832031,291.1499938964844,269.3036499023437,268.50738525390625,282.89520263671875,293.25439453125,291.13507080078125,1.0,0.168525293469429,0.9767633676528932,0.9767633676528932,1.0,1.0,-0.6881505846977234,0.2979764640331268,0.3901741206645965,0.1065041273832321,0.0,0.0,0.2024759948253631,24.47316169738769,25.0,0.1817218214273452,-5721.7939453125,47.153263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1280580461025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828272640705108,0.1828338801860809,-6.619229225179879e-06,0.0,0.0001299626455875,0.0,0.0,11.191713333129885,0.0,0.0,0.0,0.3444770276546478,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049674133770167,-368.3935546875,297.7635803222656,0.553991436958313,0.050000000745058,0.0457845628261566,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.553991436958313,0.050000000745058,0.0482133515179157,292.96502685546875,297.1499938964844,293.1499938964844,0.005030040629208,-289.74041748046875,297.8421630859375,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545678973197937,-3421.545654296875,304.1404724121094,0.9292393922805786,0.2294658869504928,0.2173022478818893,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.8796691894531,293.26593017578125,291.1351928710937,1.0,0.1687842607498169,0.9769207835197448,0.9769207835197448,1.0,1.0,-0.6907672882080078,0.2990916669368744,0.3916756212711334,0.1070745661854744,0.0,0.0,0.2044470608234405,24.46915054321289,25.0,0.1721298694610595,-5754.38623046875,47.469234466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.128762274980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842316091060638,0.1842382252216339,-6.622163255087799e-06,0.0,0.0001306773338001,0.0,0.0,11.28602123260498,0.0,0.0,0.0,0.3447106480598449,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049674133770167,-368.3935546875,297.7635803222656,0.553991436958313,0.050000000745058,0.0457845628261566,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.553991436958313,0.050000000745058,0.0482133515179157,292.96502685546875,297.1499938964844,293.1499938964844,0.005030040629208,-289.74041748046875,297.8421630859375,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545678973197937,-3421.545654296875,304.1404724121094,0.9292393922805786,0.2294658869504928,0.2173022478818893,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.8796691894531,293.26593017578125,291.1351928710937,1.0,0.1687842607498169,0.9769207835197448,0.9769207835197448,1.0,1.0,-0.6907672882080078,0.2990916669368744,0.3916756212711334,0.1070745661854744,0.0,0.0,0.2044470608234405,24.46915054321289,25.0,0.1721298694610595,-5754.38623046875,47.469234466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.128762274980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842316091060638,0.1842382252216339,-6.622163255087799e-06,0.0,0.0001306773338001,0.0,0.0,11.28602123260498,0.0,0.0,0.0,0.3447106480598449,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050582480616867,-374.3727722167969,297.8714294433594,0.5541444420814514,0.050000000745058,0.0457835309207439,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541444420814514,0.050000000745058,0.0482122637331485,292.9582214355469,297.1499938964844,293.1499938964844,0.0051004728302359,-293.3265686035156,297.9252624511719,0.5541444420814514,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565224230289459,-3456.087158203125,304.140380859375,0.9331340789794922,0.2317991852760315,0.2195004224777221,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541444420814514,0.050000000745058,0.2286982089281082,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.8646545410156,293.2781066894531,291.13531494140625,1.0,0.169045090675354,0.9770702123641968,0.9770702123641968,1.0,1.0,-0.6933956742286682,0.3002116084098816,0.3931840658187866,0.1076490134000778,0.0,0.0,0.2064023911952972,24.465293884277344,25.0,0.1682834327220916,-5786.79296875,47.78840255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37890625,18000.0,0.0,0.0,0.1294641196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856351792812347,0.185641810297966,-6.625111382163595e-06,0.0,0.0001313896354986,0.0,0.0,11.38045883178711,0.0,0.0,0.0,0.3449448049068451,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050582480616867,-374.3727722167969,297.8714294433594,0.5541444420814514,0.050000000745058,0.0457835309207439,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541444420814514,0.050000000745058,0.0482122637331485,292.9582214355469,297.1499938964844,293.1499938964844,0.0051004728302359,-293.3265686035156,297.9252624511719,0.5541444420814514,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565224230289459,-3456.087158203125,304.140380859375,0.9331340789794922,0.2317991852760315,0.2195004224777221,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541444420814514,0.050000000745058,0.2286982089281082,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.8646545410156,293.2781066894531,291.13531494140625,1.0,0.169045090675354,0.9770702123641968,0.9770702123641968,1.0,1.0,-0.6933956742286682,0.3002116084098816,0.3931840658187866,0.1076490134000778,0.0,0.0,0.2064023911952972,24.465293884277344,25.0,0.1682834327220916,-5786.79296875,47.78840255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37890625,18000.0,0.0,0.0,0.1294641196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856351792812347,0.185641810297966,-6.625111382163595e-06,0.0,0.0001313896354986,0.0,0.0,11.38045883178711,0.0,0.0,0.0,0.3449448049068451,4.0,0.0,1.0
844980,292.87457275390625,297.1499938964844,293.1499938964844,0.005151710473001,-380.4664001464844,297.9813232421875,0.5542976260185242,0.050000000745058,0.0457824990153312,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542976260185242,0.050000000745058,0.0482111759483814,292.951416015625,297.1499938964844,293.1499938964844,0.0051734861917793,-297.0162353515625,298.0107727050781,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584900915622711,-3490.764892578125,304.14031982421875,0.9370023012161256,0.2341415882110595,0.2217073440551757,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.8501892089844,293.2909240722656,291.13543701171875,1.0,0.1693077385425567,0.9772196412086488,0.9772196412086488,1.0,1.0,-0.6960345506668091,0.301335871219635,0.3946986794471741,0.1082275360822677,0.0,0.0,0.2083411961793899,24.46160697937012,25.0,0.172761783003807,-5819.0068359375,48.11066818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.1301652640104293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870374530553817,0.187044084072113,-6.62807360640727e-06,0.0,0.0001321011950494,0.0,0.0,11.474993705749512,0.0,0.0,0.0,0.3451794385910034,4.0,0.0,1.0
845040,292.87457275390625,297.1499938964844,293.1499938964844,0.005151710473001,-380.4664001464844,297.9813232421875,0.5542976260185242,0.050000000745058,0.0457824990153312,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542976260185242,0.050000000745058,0.0482111759483814,292.951416015625,297.1499938964844,293.1499938964844,0.0051734861917793,-297.0162353515625,298.0107727050781,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584900915622711,-3490.764892578125,304.14031982421875,0.9370023012161256,0.2341415882110595,0.2217073440551757,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.8501892089844,293.2909240722656,291.13543701171875,1.0,0.1693077385425567,0.9772196412086488,0.9772196412086488,1.0,1.0,-0.6960345506668091,0.301335871219635,0.3946986794471741,0.1082275360822677,0.0,0.0,0.2083411961793899,24.46160697937012,25.0,0.172761783003807,-5819.0068359375,48.11066818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.1301652640104293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870374530553817,0.187044084072113,-6.62807360640727e-06,0.0,0.0001321011950494,0.0,0.0,11.474993705749512,0.0,0.0,0.0,0.3451794385910034,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0051994561217725,-383.55609130859375,298.0370483398437,0.5543742775917053,0.050000000745058,0.0457819811999797,294.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543742775917053,0.050000000745058,0.0482106320559978,292.9480285644531,297.1499938964844,293.1499938964844,0.0052109807729721,-298.8998413085937,298.0544128417969,0.5543742775917053,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.159478560090065,-3508.149169921875,304.1402893066406,0.938922107219696,0.2353158146142959,0.2228137403726577,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543742775917053,0.050000000745058,0.2286904752254486,291.1354675292969,291.1499938964844,269.12188720703125,268.3686218261719,282.8431701660156,293.2975769042969,291.135498046875,1.0,0.1694397032260894,0.977294385433197,0.977294385433197,1.0,1.0,-0.6973575353622437,0.3018994033336639,0.3954581320285797,0.1085182949900627,0.0,0.0,0.2093039900064468,24.4598331451416,25.0,0.1780676692724228,-5835.03857421875,48.27293014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,305.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.1305159330368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877377778291702,0.1877444088459015,-6.629559720749967e-06,0.0,0.0001324570766882,0.0,0.0,11.522275924682615,0.0,0.0,0.0,0.3452968597412109,4.0,0.0,1.0
845160,292.8686828613281,297.1499938964844,293.1499938964844,0.0052478951402008,-386.6744384765625,298.09332275390625,0.5544509291648865,0.050000000745058,0.0457814633846282,294.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544509291648865,0.050000000745058,0.0482100881636142,292.9446105957031,297.1499938964844,293.1499938964844,0.0052491487003862,-300.8094177246094,298.09869384765625,0.5544509291648865,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604698896408081,-3525.559814453125,304.1402282714844,0.9408301711082458,0.2364918738603592,0.2239218801259994,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544509291648865,0.050000000745058,0.228687897324562,291.1355285644531,291.1499938964844,269.0963134765625,268.34881591796875,282.8362731933594,293.3043518066406,291.13555908203125,1.0,0.1695720851421356,0.9773651957511902,0.9773651957511902,1.0,1.0,-0.6986826062202454,0.3024637103080749,0.396218866109848,0.1088099777698516,0.0,0.0,0.2102620601654052,24.458112716674805,25.0,0.185678631067276,-5851.017578125,48.43592071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,305.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.1308667957782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884373277425766,0.1884439587593078,-6.631048108829418e-06,0.0,0.0001328131620539,0.0,0.0,11.569552421569824,0.0,0.0,0.0,0.3454143404960632,4.0,0.0,1.0
845220,292.86279296875,297.1499938964844,293.1499938964844,0.0053468998521566,-392.9967651367188,298.2073669433594,0.5546041131019592,0.050000000745058,0.0457804352045059,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546041131019592,0.050000000745058,0.0482090041041374,292.9377746582031,297.1499938964844,293.1499938964844,0.0053275311365723,-304.7059631347656,298.18902587890625,0.5546041131019592,0.050000000745058,0.0356070064008235,293.0602111816406,297.1499938964844,293.1499938964844,0.1624606102705001,-3560.450439453125,304.1401672363281,0.9446054100990297,0.2388486862182617,0.2261427789926529,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546041131019592,0.050000000745058,0.2286827564239502,291.1356811523437,291.1499938964844,269.04547119140625,268.3092041015625,282.8228759765625,293.3183898925781,291.1357116699219,1.0,0.1698380410671234,0.9775068163871764,0.9775068163871764,1.0,1.0,-0.7013382911682129,0.3035944104194641,0.3977438807487488,0.1093962267041206,0.0,0.0,0.2121626883745193,24.4548282623291,25.0,0.2064365148544311,-5882.810546875,48.76401901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.1315693110227584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898330897092819,0.1898397207260131,-6.634032160945935e-06,0.0,0.0001335261185886,0.0,0.0,11.664020538330078,0.0,0.0,0.0,0.3456492722034454,4.0,0.0,1.0
845280,292.86279296875,297.1499938964844,293.1499938964844,0.0053468998521566,-392.9967651367188,298.2073669433594,0.5546041131019592,0.050000000745058,0.0457804352045059,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546041131019592,0.050000000745058,0.0482090041041374,292.9377746582031,297.1499938964844,293.1499938964844,0.0053275311365723,-304.7059631347656,298.18902587890625,0.5546041131019592,0.050000000745058,0.0356070064008235,293.0602111816406,297.1499938964844,293.1499938964844,0.1624606102705001,-3560.450439453125,304.1401672363281,0.9446054100990297,0.2388486862182617,0.2261427789926529,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546041131019592,0.050000000745058,0.2286827564239502,291.1356811523437,291.1499938964844,269.04547119140625,268.3092041015625,282.8228759765625,293.3183898925781,291.1357116699219,1.0,0.1698380410671234,0.9775068163871764,0.9775068163871764,1.0,1.0,-0.7013382911682129,0.3035944104194641,0.3977438807487488,0.1093962267041206,0.0,0.0,0.2121626883745193,24.4548282623291,25.0,0.2064365148544311,-5882.810546875,48.76401901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.36328125,18000.0,0.0,0.0,0.1315693110227584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898330897092819,0.1898397207260131,-6.634032160945935e-06,0.0,0.0001335261185886,0.0,0.0,11.664020538330078,0.0,0.0,0.0,0.3456492722034454,4.0,0.0,1.0
845340,292.8568725585937,297.1499938964844,293.1499938964844,0.0054488335736095,-399.4334106445313,298.3235168457031,0.5547570586204529,0.050000000745058,0.0457794107496738,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547570586204529,0.050000000745058,0.0482079237699508,292.930908203125,297.1499938964844,293.1499938964844,0.0054087121970951,-308.7059020996094,298.2817687988281,0.5547570586204529,0.050000000745058,0.0356062054634094,293.0597839355469,297.1499938964844,293.1499938964844,0.1644610166549682,-3595.4150390625,304.1401062011719,0.948317289352417,0.2412105649709701,0.2283687144517898,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547570586204529,0.050000000745058,0.2286776304244995,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.8099975585937,293.3330078125,291.1358642578125,1.0,0.1701054722070694,0.9776484370231628,0.9776484370231628,1.0,1.0,-0.7040000557899475,0.3047272861003876,0.3992727696895599,0.109986238181591,0.0,0.0,0.2140404880046844,24.4517822265625,25.0,0.2312432676553726,-5914.3681640625,49.09482192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.13227279484272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912225931882858,0.1912292242050171,-6.637020760535961e-06,0.0,0.0001342400792054,0.0,0.0,11.758252143859863,0.0,0.0,0.0,0.345883846282959,4.0,0.0,1.0
845400,292.8568725585937,297.1499938964844,293.1499938964844,0.0054488335736095,-399.4334106445313,298.3235168457031,0.5547570586204529,0.050000000745058,0.0457794107496738,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547570586204529,0.050000000745058,0.0482079237699508,292.930908203125,297.1499938964844,293.1499938964844,0.0054087121970951,-308.7059020996094,298.2817687988281,0.5547570586204529,0.050000000745058,0.0356062054634094,293.0597839355469,297.1499938964844,293.1499938964844,0.1644610166549682,-3595.4150390625,304.1401062011719,0.948317289352417,0.2412105649709701,0.2283687144517898,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547570586204529,0.050000000745058,0.2286776304244995,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.8099975585937,293.3330078125,291.1358642578125,1.0,0.1701054722070694,0.9776484370231628,0.9776484370231628,1.0,1.0,-0.7040000557899475,0.3047272861003876,0.3992727696895599,0.109986238181591,0.0,0.0,0.2140404880046844,24.4517822265625,25.0,0.2312432676553726,-5914.3681640625,49.09482192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.13227279484272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912225931882858,0.1912292242050171,-6.637020760535961e-06,0.0,0.0001342400792054,0.0,0.0,11.758252143859863,0.0,0.0,0.0,0.345883846282959,4.0,0.0,1.0
