time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845460,292.8509521484375,297.1499938964844,293.1499938964844,0.0055538131855428,-405.9844970703125,298.4417724609375,0.5549094080924988,0.050000000745058,0.0457783862948417,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549094080924988,0.050000000745058,0.0482068471610546,292.9240417480469,297.1499938964844,293.1499938964844,0.0054927770979702,-312.8092956542969,298.376953125,0.5549094080924988,0.050000000745058,0.0356054119765758,293.05938720703125,297.1499938964844,293.1499938964844,0.1664697825908661,-3630.429931640625,304.1400756835937,0.9519564509391784,0.2435759156942367,0.2305981963872909,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549094080924988,0.050000000745058,0.22867251932621,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.7976379394531,293.3481750488281,291.13604736328125,1.0,0.170374259352684,0.9777815341949464,0.9777815341949464,1.0,1.0,-0.706666111946106,0.3058613538742065,0.4008047878742218,0.1105797439813613,0.0,0.0,0.2158928215503692,24.4489974975586,25.0,0.2587834000587463,-5945.67236328125,49.42815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1329767853021621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926036030054092,0.1926102489233017,-6.640009360125987e-06,0.0,0.0001349545345874,0.0,0.0,11.852094650268556,0.0,0.0,0.0,0.3461176753044128,4.0,0.0,1.0
845520,292.8509521484375,297.1499938964844,293.1499938964844,0.0055538131855428,-405.9844970703125,298.4417724609375,0.5549094080924988,0.050000000745058,0.0457783862948417,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549094080924988,0.050000000745058,0.0482068471610546,292.9240417480469,297.1499938964844,293.1499938964844,0.0054927770979702,-312.8092956542969,298.376953125,0.5549094080924988,0.050000000745058,0.0356054119765758,293.05938720703125,297.1499938964844,293.1499938964844,0.1664697825908661,-3630.429931640625,304.1400756835937,0.9519564509391784,0.2435759156942367,0.2305981963872909,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5549094080924988,0.050000000745058,0.22867251932621,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.7976379394531,293.3481750488281,291.13604736328125,1.0,0.170374259352684,0.9777815341949464,0.9777815341949464,1.0,1.0,-0.706666111946106,0.3058613538742065,0.4008047878742218,0.1105797439813613,0.0,0.0,0.2158928215503692,24.4489974975586,25.0,0.2587834000587463,-5945.67236328125,49.42815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1329767853021621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926036030054092,0.1926102489233017,-6.640009360125987e-06,0.0,0.0001349545345874,0.0,0.0,11.852094650268556,0.0,0.0,0.0,0.3461176753044128,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056619639508426,-412.6502075195313,298.5621032714844,0.5550611019134521,0.050000000745058,0.0457773730158805,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550611019134521,0.050000000745058,0.0482057780027389,292.9171447753906,297.1499938964844,293.1499938964844,0.0055798175744712,-317.01617431640625,298.4745483398437,0.5550611019134521,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684854626655578,-3665.469970703125,304.1400146484375,0.9555148482322692,0.2459430396556854,0.2328296601772308,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550611019134521,0.050000000745058,0.2286674529314041,291.13623046875,291.1499938964844,268.8955993652344,268.1905212402344,282.78582763671875,293.3638610839844,291.1362609863281,1.0,0.1706442832946777,0.9779146313667296,0.9779146313667296,1.0,1.0,-0.709334671497345,0.3069957792758941,0.4023388624191284,0.111176773905754,0.0,0.0,0.2177169173955917,24.44650077819824,25.0,0.2862500548362732,-5976.7021484375,49.76382827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.133680373430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939737349748611,0.1939803808927536,-6.642992957495153e-06,0.0,0.0001356685825157,0.0,0.0,11.945383071899414,0.0,0.0,0.0,0.3463503420352936,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056619639508426,-412.6502075195313,298.5621032714844,0.5550611019134521,0.050000000745058,0.0457773730158805,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550611019134521,0.050000000745058,0.0482057780027389,292.9171447753906,297.1499938964844,293.1499938964844,0.0055798175744712,-317.01617431640625,298.4745483398437,0.5550611019134521,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684854626655578,-3665.469970703125,304.1400146484375,0.9555148482322692,0.2459430396556854,0.2328296601772308,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550611019134521,0.050000000745058,0.2286674529314041,291.13623046875,291.1499938964844,268.8955993652344,268.1905212402344,282.78582763671875,293.3638610839844,291.1362609863281,1.0,0.1706442832946777,0.9779146313667296,0.9779146313667296,1.0,1.0,-0.709334671497345,0.3069957792758941,0.4023388624191284,0.111176773905754,0.0,0.0,0.2177169173955917,24.44650077819824,25.0,0.2862500548362732,-5976.7021484375,49.76382827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.133680373430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939737349748611,0.1939803808927536,-6.642992957495153e-06,0.0,0.0001356685825157,0.0,0.0,11.945383071899414,0.0,0.0,0.0,0.3463503420352936,4.0,0.0,1.0
845700,292.842041015625,297.1499938964844,293.1499938964844,0.0057172705419361,-416.0260620117188,298.6230773925781,0.5551366209983826,0.050000000745058,0.0457768663763999,294.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5551366209983826,0.050000000745058,0.0482052452862262,292.9136962890625,297.1499938964844,293.1499938964844,0.0056244838051497,-319.1584167480469,298.5242614746094,0.5551366209983826,0.050000000745058,0.0356042310595512,293.0588684082031,297.1499938964844,293.1499938964844,0.1694954186677932,-3682.991455078125,304.1399841308594,0.957261562347412,0.2471266835927963,0.2339456230401992,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5551366209983826,0.050000000745058,0.2286649346351623,291.1363220214844,291.1499938964844,268.8710327148437,268.1707458496094,282.78009033203125,293.3719177246094,291.1363830566406,1.0,0.1707796901464462,0.9779811501502992,0.9779811501502992,1.0,1.0,-0.710669219493866,0.3075628578662872,0.4031063616275787,0.1114765778183937,0.0,0.0,0.2186176180839538,24.44536781311035,25.0,0.2994596362113952,-5992.10888671875,49.93247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.439453125,18000.0,0.0,0.0,0.1340316534042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946540176868438,0.1946606636047363,-6.644481345574604e-06,0.0,0.0001360250898869,0.0,0.0,11.99177074432373,0.0,0.0,0.0,0.3464661240577698,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057734260335564,-419.4309387207031,298.6845397949219,0.5552118420600891,0.050000000745058,0.0457763634622097,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5552118420600891,0.050000000745058,0.0482047162950038,292.9102478027344,297.1499938964844,293.1499938964844,0.0056699379347264,-321.326904296875,298.5745849609375,0.5552118420600891,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705064922571182,-3700.508544921875,304.1399841308594,0.9589855074882508,0.2483100742101669,0.2350613921880722,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5552118420600891,0.050000000745058,0.2286624163389206,291.1364440917969,291.1499938964844,268.8465576171875,268.1509704589844,282.7745056152344,293.38006591796875,291.136474609375,1.0,0.1709153652191162,0.978044092655182,0.978044092655182,1.0,1.0,-0.7120035886764526,0.3081295490264892,0.403874009847641,0.1117771565914154,0.0,0.0,0.2195103019475937,24.444320678710938,25.0,0.3125649988651275,-6007.439453125,50.10163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97412109375,305.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.1343823671340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953306943178177,0.1953373402357101,-6.645966095675249e-06,0.0,0.0001363810151815,0.0,0.0,12.037958145141602,0.0,0.0,0.0,0.3465814888477325,4.0,0.0,1.0
845820,292.83428955078125,297.1499938964844,293.1499938964844,0.0058650719001889,-424.9380187988281,298.7840270996094,0.5553211569786072,0.050000000745058,0.0457756333053112,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5553211569786072,0.050000000745058,0.0482039488852024,292.9041442871094,297.1499938964844,293.1499938964844,0.0057465904392302,-324.9571838378906,298.6579284667969,0.5553211569786072,0.050000000745058,0.0356032699346542,293.05889892578125,297.1499938964844,293.1499938964844,0.1721018254756927,-3728.088623046875,304.1399841308594,0.9616400599479676,0.2501296997070312,0.2368176132440567,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5553211569786072,0.050000000745058,0.2286587804555893,291.1366271972656,291.1499938964844,268.8077087402344,268.1193542480469,282.7659912109375,293.39361572265625,291.1366882324219,1.0,0.171132355928421,0.9781447052955629,0.9781447052955629,1.0,1.0,-0.7141044735908508,0.3090211749076843,0.4050832986831665,0.1122527047991752,0.0,0.0,0.2209202647209167,24.44435310363769,25.0,0.3834660053253174,-6031.65283203125,50.3708610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.1349418014287948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964050531387329,0.1964117139577865,-6.648333510383964e-06,0.0,0.000136948772706,0.0,0.0,12.111385345458984,0.0,0.0,0.0,0.3467649519443512,4.0,0.0,1.0
845880,292.8330993652344,297.1499938964844,293.1499938964844,0.005888330284506,-426.3255615234375,298.8091125488281,0.5553385615348816,0.050000000745058,0.0457755178213119,294.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5553385615348816,0.050000000745058,0.0482038259506225,292.9022827148437,297.1499938964844,293.1499938964844,0.0057669412344694,-325.9152526855469,298.6799011230469,0.5553385615348816,0.050000000745058,0.035603180527687,293.05914306640625,297.1499938964844,293.1499938964844,0.1724770069122314,-3734.555419921875,304.1400451660156,0.9622416496276855,0.2505446374416351,0.2372290641069412,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5553385615348816,0.050000000745058,0.2286581844091415,291.1366882324219,291.1499938964844,268.79803466796875,268.1114807128906,282.76397705078125,293.3971862792969,291.13677978515625,1.0,0.1711861193180084,0.978169858455658,0.978169858455658,1.0,1.0,-0.7145971655845642,0.3092301189899444,0.4053670465946197,0.1123647987842559,0.0,0.0,0.2212668508291244,24.445825576782227,25.0,0.4624902307987213,-6037.537109375,50.43593597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1350811421871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966712474822998,0.1966778934001922,-6.648922862950712e-06,0.0,0.0001370901882182,0.0,0.0,12.129597663879396,0.0,0.0,0.0,0.3468104898929596,4.0,0.0,1.0
845940,292.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9360046386719,0.5553637146949768,0.0,0.0457753427326679,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553637146949768,0.0,0.0482036396861076,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7957763671875,0.5553637146949768,0.0,0.035603042691946,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648516774177552,0.0,0.239093542098999,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553637146949768,0.0,0.2286573201417923,291.1374816894531,294.1499938964844,268.75,268.0719909667969,282.7545471191406,293.4159851074219,291.1376953125,0.0,0.0,0.9782956838607788,0.9782956838607788,1.0,1.0,-0.716833233833313,0.3101778626441955,0.4066553711891174,0.1128761991858482,0.0,0.0,0.0,24.4620418548584,60.0,1.3482495546340942,-6065.41650390625,50.74366760253906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979512870311737,0.1979579329490661,-6.651815965597052e-06,0.0,0.0,0.0,0.0,12.217365264892578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9360046386719,0.5553637146949768,0.0,0.0457753427326679,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553637146949768,0.0,0.0482036396861076,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7957763671875,0.5553637146949768,0.0,0.035603042691946,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648516774177552,0.0,0.239093542098999,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553637146949768,0.0,0.2286573201417923,291.1374816894531,294.1499938964844,268.75,268.0719909667969,282.7545471191406,293.4159851074219,291.1376953125,0.0,0.0,0.9782956838607788,0.9782956838607788,1.0,1.0,-0.716833233833313,0.3101778626441955,0.4066553711891174,0.1128761991858482,0.0,0.0,0.0,24.4620418548584,60.0,1.3482495546340942,-6065.41650390625,50.74366760253906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979512870311737,0.1979579329490661,-6.651815965597052e-06,0.0,0.0,0.0,0.0,12.217365264892578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62158203125,0.0,0.0,0.0002568383933976,293.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0002704632061067,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5417175292969,0.0,0.0,0.0001997632061829,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.66558837890625,0.0,0.0,0.0009698251960799,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0012829609913751,291.1636047363281,294.1499938964844,268.7041931152344,268.0342102050781,281.1235046386719,289.9210510253906,291.1416931152344,0.0,0.0,0.5869774222373962,0.5869774222373962,1.0,1.0,-0.00450483802706,0.0057853125035762,-0.0012804745929315,-0.0101990001276135,0.0,0.0,0.0,-0.0243286397308111,60.0,-75.03577423095703,-0.0,-8.718528761164634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.8086466885804213e-18,-2.81330536979032e-18,4.658570138283197e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62158203125,0.0,0.0,0.0002568383933976,293.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0002704632061067,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5417175292969,0.0,0.0,0.0001997632061829,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.66558837890625,0.0,0.0,0.0009698251960799,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0012829609913751,291.1636047363281,294.1499938964844,268.7041931152344,268.0342102050781,281.1235046386719,289.9210510253906,291.1416931152344,0.0,0.0,0.5869774222373962,0.5869774222373962,1.0,1.0,-0.00450483802706,0.0057853125035762,-0.0012804745929315,-0.0101990001276135,0.0,0.0,0.0,-0.0243286397308111,60.0,-75.03577423095703,-0.0,-8.718528761164634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.8086466885804213e-18,-2.81330536979032e-18,4.658570138283197e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5803527832031,0.0,0.0,9.893239621305838e-05,293.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001041805808199,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.501220703125,0.0,0.0,7.694742089370266e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5908203125,0.0,0.0,0.0001249700435437,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004941878141835,291.16363525390625,294.1499938964844,268.6827087402344,268.0166015625,280.9340209960937,287.4845275878906,291.140380859375,0.0,0.0,0.3913182616233825,0.3913182616233825,1.0,1.0,-0.0010790869127959,0.0024649277329444,-0.0013858409365639,-0.0126791475340724,0.0,0.0,0.0,-0.007411225233227,60.0,-46.28458786010742,-0.0,-7.939335233686506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.733727496976278e-21,1.2013451805456627e-20,-2.2797247123771328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5523681640625,0.0,0.0,9.411668725078924e-05,293.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.910940570989624e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4737548828125,0.0,0.0,7.320186705328524e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5679016113281,0.0,0.0,9.942893666448072e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004701323341578,291.1636657714844,294.1499938964844,268.6621398925781,267.9997863769531,280.82232666015625,285.2637939453125,291.1395568847656,0.0,0.0,0.1956591308116912,0.1956591308116912,1.0,1.0,-0.0010032234713435,0.0006191296270117,0.0003840939025394,-0.0144105814397335,0.0,0.0,0.0,-0.0076294275932013,60.0,-26.91852378845215,-0.0,-6.862070023316846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.019090830592039e-21,-7.625656090297753e-21,2.6065654616541065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.52496337890625,0.0,0.0,9.401092393090948e-05,293.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.899802535073832e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44683837890625,0.0,0.0,7.311960507649928e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5466003417969,0.0,0.0,9.90028856904246e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004696040123235,291.1636962890625,294.1499938964844,268.6424865722656,267.9837341308594,280.7138366699219,283.3127746582031,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017413878813,2.7828024329323853e-08,0.0010017135646194,-0.01493666972965,0.0,0.0,0.0,-0.0078187584877014,60.0,-19.570331573486328,-0.0,-6.841499100573857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.940307935698115e-21,7.544976900005423e-21,-2.6046691662557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.49774169921875,0.0,0.0,9.3980721430853e-05,293.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.896622941596434e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.42010498046875,0.0,0.0,7.30961182853207e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5254821777344,0.0,0.0,9.896657866192982e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004694531671702,291.1636962890625,294.1499938964844,268.6236877441406,267.96844482421875,280.6061706542969,281.599365234375,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027545573772386e-09,0.0010013857390731,-0.014841447584331,0.0,0.0,0.0,-0.0078005394898355,60.0,-16.921689987182617,-0.0,-6.837027655137717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938443952042386e-21,7.542695690972367e-21,-2.6042515369815888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4438171386719,0.0,0.0,9.39172095968388e-05,293.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.889934153761716e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3671264648437,0.0,0.0,7.30467145331204e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4836730957031,0.0,0.0,9.889958892017604e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004691359063144,291.1637268066406,294.1499938964844,268.58856201171875,267.9400939941406,280.3934020996094,278.770263671875,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.62114429473877,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4438171386719,0.0,0.0,9.39172095968388e-05,293.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.889934153761716e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3671264648437,0.0,0.0,7.30467145331204e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4836730957031,0.0,0.0,9.889958892017604e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004691359063144,291.1637268066406,294.1499938964844,268.58856201171875,267.9400939941406,280.3934020996094,278.770263671875,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.62114429473877,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3905944824219,0.0,0.0,9.384762233821677e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.88260653684847e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3148803710937,0.0,0.0,7.29925959603861e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4423828125,0.0,0.0,9.882629819912836e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004687882901635,291.16375732421875,294.1499938964844,268.5566101074219,267.9144897460937,280.1839294433594,276.5806884765625,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459439277648926,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3905944824219,0.0,0.0,9.384762233821677e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.88260653684847e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3148803710937,0.0,0.0,7.29925959603861e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4423828125,0.0,0.0,9.882629819912836e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004687882901635,291.16375732421875,294.1499938964844,268.5566101074219,267.9144897460937,280.1839294433594,276.5806884765625,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459439277648926,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33807373046875,0.0,0.0,9.377291280543432e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.874739043880254e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2632751464844,0.0,0.0,7.293448288692161e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4016418457031,0.0,0.0,9.87476232694462e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004684150917455,291.16375732421875,294.1499938964844,268.5275573730469,267.8914794921875,279.977783203125,274.8812255859375,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444499969482422,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33807373046875,0.0,0.0,9.377291280543432e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.874739043880254e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2632751464844,0.0,0.0,7.293448288692161e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4016418457031,0.0,0.0,9.87476232694462e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004684150917455,291.16375732421875,294.1499938964844,268.5275573730469,267.8914794921875,279.977783203125,274.8812255859375,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444499969482422,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2862243652344,0.0,0.0,9.369402687298134e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.86643208307214e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2123718261719,0.0,0.0,7.287313201231882e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3614501953125,0.0,0.0,9.866455366136506e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004680210840888,291.16375732421875,294.1499938964844,268.5011901855469,267.870849609375,279.77496337890625,273.55767822265625,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44585132598877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2862243652344,0.0,0.0,9.369402687298134e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.86643208307214e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2123718261719,0.0,0.0,7.287313201231882e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3614501953125,0.0,0.0,9.866455366136506e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004680210840888,291.16375732421875,294.1499938964844,268.5011901855469,267.870849609375,279.77496337890625,273.55767822265625,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44585132598877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.26055908203125,0.0,0.0,9.365331061417236e-05,293.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.862144361250104e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.18719482421875,0.0,0.0,7.28414670447819e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.341552734375,0.0,0.0,9.862167644314468e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004678176774177,291.16375732421875,294.1499938964844,268.4889831542969,267.8613586425781,279.6748046875,273.00897216796875,291.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446606636047363,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2350769042969,0.0,0.0,9.361188858747482e-05,293.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.8577824246604e-05,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1621398925781,0.0,0.0,7.280924910446629e-05,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.32177734375,0.0,0.0,9.857805707724764e-05,292.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.000467610778287,291.16375732421875,294.1499938964844,268.47735595703125,267.8524169921875,279.5754699707031,272.52325439453125,291.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44686794281006,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1846008300781,0.0,0.0,9.352736378787084e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.848881745710968e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1125793457031,0.0,0.0,7.274350355146453e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2826232910156,0.0,0.0,9.848904301179572e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004671885399147,291.1637268066406,294.1499938964844,268.4557800292969,267.8360290527344,279.3792724609375,271.71051025390625,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44570541381836,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1846008300781,0.0,0.0,9.352736378787084e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.848881745710968e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1125793457031,0.0,0.0,7.274350355146453e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2826232910156,0.0,0.0,9.848904301179572e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004671885399147,291.1637268066406,294.1499938964844,268.4557800292969,267.8360290527344,279.3792724609375,271.71051025390625,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44570541381836,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1347961425781,0.0,0.0,9.344126738142222e-05,293.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.839815174927936e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0636291503906,0.0,0.0,7.26765429135412e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.24395751953125,0.0,0.0,9.83983773039654e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004667584726121,291.1636962890625,294.1499938964844,268.436279296875,267.82147216796875,279.18634033203125,271.06951904296875,291.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44239902496338,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1347961425781,0.0,0.0,9.344126738142222e-05,293.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.839815174927936e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0636291503906,0.0,0.0,7.26765429135412e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.24395751953125,0.0,0.0,9.83983773039654e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004667584726121,291.1636962890625,294.1499938964844,268.436279296875,267.82147216796875,279.18634033203125,271.06951904296875,291.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44239902496338,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0856018066406,0.0,0.0,9.335437789559364e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.8306656582281e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0153503417969,0.0,0.0,7.260895654326305e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.205810546875,0.0,0.0,9.830687486100942e-05,292.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004663244471885,291.1636657714844,294.1499938964844,268.41864013671875,267.8085632324219,278.9966735839844,270.5614929199219,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437220573425291,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0856018066406,0.0,0.0,9.335437789559364e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.8306656582281e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0153503417969,0.0,0.0,7.260895654326305e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.205810546875,0.0,0.0,9.830687486100942e-05,292.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004663244471885,291.1636657714844,294.1499938964844,268.41864013671875,267.8085632324219,278.9966735839844,270.5614929199219,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437220573425291,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.037109375,0.0,0.0,9.326740837423132e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.821506682783364e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9677124023437,0.0,0.0,7.25413192412816e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1681823730469,0.0,0.0,9.821528510656208e-05,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004658900143112,291.1636047363281,294.1499938964844,268.4026184082031,267.797119140625,278.8102111816406,270.1566162109375,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430461883544922,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.037109375,0.0,0.0,9.326740837423132e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.821506682783364e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9677124023437,0.0,0.0,7.25413192412816e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1681823730469,0.0,0.0,9.821528510656208e-05,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004658900143112,291.1636047363281,294.1499938964844,268.4026184082031,267.797119140625,278.8102111816406,270.1566162109375,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430461883544922,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0130615234375,0.0,0.0,9.322410187451168e-05,293.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.816946840146556e-05,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9441223144531,0.0,0.0,7.250763155752793e-05,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1495361328125,0.0,0.0,9.816967940423638e-05,292.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004656736855395,291.16357421875,294.1499938964844,268.3951721191406,267.7918701171875,278.7181701660156,269.98565673828125,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426578521728516,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9891967773437,0.0,0.0,9.31810136535205e-05,293.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.812409552978352e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9206848144531,0.0,0.0,7.247412577271461e-05,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310119628906,0.0,0.0,9.812431380851194e-05,292.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004654584627132,291.1635437011719,294.1499938964844,268.3880310058594,267.78692626953125,278.6269226074219,269.8324279785156,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422405242919922,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
