time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847620,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.94195556640625,0.0,0.0,9.30958049139008e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.80343684204854e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.874267578125,0.0,0.0,7.240784907480702e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943298339844,0.0,0.0,9.803457942325622e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004650328191928,291.1634521484375,294.1499938964844,268.3746643066406,267.7778625488281,278.4468078613281,269.5711975097656,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41332721710205,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.94195556640625,0.0,0.0,9.30958049139008e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.80343684204854e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.874267578125,0.0,0.0,7.240784907480702e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943298339844,0.0,0.0,9.803457942325622e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004650328191928,291.1634521484375,294.1499938964844,268.3746643066406,267.7778625488281,278.4468078613281,269.5711975097656,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41332721710205,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8952941894531,0.0,0.0,9.301232785219328e-05,293.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.794646030059084e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.82843017578125,0.0,0.0,7.234291842905805e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0581359863281,0.0,0.0,9.794666402740404e-05,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.00046461581951,291.1633605957031,294.1499938964844,268.3622741699219,267.7696533203125,278.269775390625,269.3595275878906,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403489112854004,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8952941894531,0.0,0.0,9.301232785219328e-05,293.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.794646030059084e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.82843017578125,0.0,0.0,7.234291842905805e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0581359863281,0.0,0.0,9.794666402740404e-05,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.00046461581951,291.1633605957031,294.1499938964844,268.3622741699219,267.7696533203125,278.269775390625,269.3595275878906,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403489112854004,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8492431640625,0.0,0.0,9.293106995755808e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.786088776309045e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.783203125,0.0,0.0,7.227971946122125e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223999023437,0.0,0.0,9.786109876586124e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004642099374905,291.1632385253906,294.1499938964844,268.3506774902344,267.7621765136719,278.0957946777344,269.1869812011719,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393144607543944,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8492431640625,0.0,0.0,9.293106995755808e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.786088776309045e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.783203125,0.0,0.0,7.227971946122125e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223999023437,0.0,0.0,9.786109876586124e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004642099374905,291.1632385253906,294.1499938964844,268.3506774902344,267.7621765136719,278.0957946777344,269.1869812011719,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393144607543944,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.80377197265625,0.0,0.0,9.285247506340966e-05,293.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.777813102118672e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7385559082031,0.0,0.0,7.221859414130449e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98712158203125,0.0,0.0,9.77783347479999e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004638173559214,291.1630859375,294.1499938964844,268.3396301269531,267.7552185058594,277.9248352050781,269.04541015625,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382533073425291,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.80377197265625,0.0,0.0,9.285247506340966e-05,293.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.777813102118672e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7385559082031,0.0,0.0,7.221859414130449e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98712158203125,0.0,0.0,9.77783347479999e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004638173559214,291.1630859375,294.1499938964844,268.3396301269531,267.7552185058594,277.9248352050781,269.04541015625,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382533073425291,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7812805175781,0.0,0.0,9.281430538976564e-05,293.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.773793135536836e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7164611816406,0.0,0.0,7.218890095828101e-05,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9696350097656,0.0,0.0,9.773813508218154e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004636266676243,291.1630249023437,294.1499938964844,268.3342590332031,267.7518615722656,277.8404541015625,268.9842224121094,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377199172973633,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7589111328125,0.0,0.0,9.277694334741682e-05,293.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.769859025254846e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6944885253906,0.0,0.0,7.215984805952758e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522705078125,0.0,0.0,9.769878670340404e-05,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004634400538634,291.1629333496094,294.1499938964844,268.3289489746094,267.7485656738281,277.7568054199219,268.92852783203125,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371885299682615,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.714599609375,0.0,0.0,9.270482405554505e-05,293.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.76226438069716e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6509704589844,0.0,0.0,7.210375042632222e-05,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178771972656,0.0,0.0,9.76228402578272e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004630797775462,291.1627502441406,294.1499938964844,268.3183898925781,267.7420959472656,277.5916442871094,268.83123779296875,291.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361428260803224,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.714599609375,0.0,0.0,9.270482405554505e-05,293.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.76226438069716e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6509704589844,0.0,0.0,7.210375042632222e-05,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178771972656,0.0,0.0,9.76228402578272e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004630797775462,291.1627502441406,294.1499938964844,268.3183898925781,267.7420959472656,277.5916442871094,268.83123779296875,291.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361428260803224,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6708374023437,0.0,0.0,9.263641550205648e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.75506118265912e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6080017089844,0.0,0.0,7.205054862424731e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839111328125,0.0,0.0,9.755080827744678e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004627380985766,291.1625671386719,294.1499938964844,268.3077697753906,267.73553466796875,277.4293518066406,268.7497253417969,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35136890411377,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6708374023437,0.0,0.0,9.263641550205648e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.75506118265912e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6080017089844,0.0,0.0,7.205054862424731e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839111328125,0.0,0.0,9.755080827744678e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004627380985766,291.1625671386719,294.1499938964844,268.3077697753906,267.73553466796875,277.4293518066406,268.7497253417969,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35136890411377,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6276550292969,0.0,0.0,9.257201600121334e-05,293.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.748278534971178e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655822753906,0.0,0.0,7.200045365607366e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8503723144531,0.0,0.0,9.748298180056736e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004624163848347,291.1623229980469,294.1499938964844,268.2968444824219,267.728759765625,277.2698059082031,268.6808166503906,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341917991638184,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6276550292969,0.0,0.0,9.257201600121334e-05,293.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.748278534971178e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655822753906,0.0,0.0,7.200045365607366e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8503723144531,0.0,0.0,9.748298180056736e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004624163848347,291.1623229980469,294.1499938964844,268.2968444824219,267.728759765625,277.2698059082031,268.6808166503906,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341917991638184,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5849914550781,0.0,0.0,9.251185110770166e-05,293.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.741943358676508e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.523681640625,0.0,0.0,7.195366197265685e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172302246094,0.0,0.0,9.741962276166304e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0004621158295776,291.1620788574219,294.1499938964844,268.285400390625,267.7215576171875,277.1129455566406,268.6219787597656,291.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333273887634276,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5849914550781,0.0,0.0,9.251185110770166e-05,293.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.741943358676508e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.523681640625,0.0,0.0,7.195366197265685e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172302246094,0.0,0.0,9.741962276166304e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0004621158295776,291.1620788574219,294.1499938964844,268.285400390625,267.7215576171875,277.1129455566406,268.6219787597656,291.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333273887634276,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5638427734375,0.0,0.0,9.248342394130304e-05,293.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.738950029714032e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5029296875,0.0,0.0,7.193155033746734e-05,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8008117675781,0.0,0.0,9.73896894720383e-05,292.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004619738610927,291.1619567871094,294.1499938964844,268.2794494628906,267.7177429199219,277.0355224609375,268.595703125,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329315185546877,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5428466796875,0.0,0.0,9.245614637620748e-05,293.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.736076754052192e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4822998046875,0.0,0.0,7.191033364506438e-05,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845153808594,0.0,0.0,9.736095671541987e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004618375678546,291.16180419921875,294.1499938964844,268.27325439453125,267.7137145996094,276.958740234375,268.5712585449219,291.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32563018798828,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.501220703125,0.0,0.0,9.240509825758636e-05,293.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.730702004162596e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44140625,0.0,0.0,7.18706360203214e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521667480469,0.0,0.0,9.730720921652392e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0004615826182998,291.1614990234375,294.1499938964844,268.2601623535156,267.705078125,276.8070983886719,268.5269775390625,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319171905517578,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.501220703125,0.0,0.0,9.240509825758636e-05,293.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.730702004162596e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44140625,0.0,0.0,7.18706360203214e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521667480469,0.0,0.0,9.730720921652392e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0004615826182998,291.1614990234375,294.1499938964844,268.2601623535156,267.705078125,276.8070983886719,268.5269775390625,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319171905517578,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4601135253906,0.0,0.0,9.235890320269392e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.725837298901752e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010314941406,0.0,0.0,7.183470006566495e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7202453613281,0.0,0.0,9.725855488795788e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0004613518540281,291.1611633300781,294.1499938964844,268.2459411621094,267.6954345703125,276.6579284667969,268.4878234863281,290.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.3140869140625,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4601135253906,0.0,0.0,9.235890320269392e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.725837298901752e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010314941406,0.0,0.0,7.183470006566495e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7202453613281,0.0,0.0,9.725855488795788e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0004613518540281,291.1611633300781,294.1499938964844,268.2459411621094,267.6954345703125,276.6579284667969,268.4878234863281,290.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.3140869140625,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195251464844,0.0,0.0,9.231773583451286e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.72150228335522e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.36114501953125,0.0,0.0,7.180268585216254e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886901855469,0.0,0.0,9.721520473249257e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004611462063621,291.1607971191406,294.1499938964844,268.2303466796875,267.6846008300781,276.5111999511719,268.45263671875,290.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310555458068848,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195251464844,0.0,0.0,9.231773583451286e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.72150228335522e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.36114501953125,0.0,0.0,7.180268585216254e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886901855469,0.0,0.0,9.721520473249257e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004611462063621,291.1607971191406,294.1499938964844,268.2303466796875,267.6846008300781,276.5111999511719,268.45263671875,290.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310555458068848,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.37939453125,0.0,0.0,9.228176350006834e-05,293.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.717714419821276e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3217468261719,0.0,0.0,7.1774709795136e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575012207031,0.0,0.0,9.717732609715311e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004609665193129,291.160400390625,294.1499938964844,268.2131652832031,267.6723937988281,276.36676025390625,268.4205627441406,290.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308759689331056,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.37939453125,0.0,0.0,9.228176350006834e-05,293.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.717714419821276e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3217468261719,0.0,0.0,7.1774709795136e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575012207031,0.0,0.0,9.717732609715311e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004609665193129,291.160400390625,294.1499938964844,268.2131652832031,267.6723937988281,276.36676025390625,268.4205627441406,290.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308759689331056,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3594970703125,0.0,0.0,9.22657854971476e-05,293.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.716031490825117e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3022155761719,0.0,0.0,7.176227518357337e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6420288085937,0.0,0.0,9.71604895312339e-05,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004608866875059,291.1601867675781,294.1499938964844,268.20391845703125,267.66571044921875,276.29541015625,268.40545654296875,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308570861816406,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3397521972656,0.0,0.0,9.225117537425832e-05,293.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.714492625789715e-05,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828063964844,0.0,0.0,7.175091013778001e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6266784667969,0.0,0.0,9.714510088087992e-05,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004608136950992,291.15997314453125,294.1499938964844,268.1941833496094,267.6585998535156,276.2246398925781,268.3908386230469,290.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308881759643556,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,9.222614608006552e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.71185727394186e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.24432373046875,0.0,0.0,7.173144695116207e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,9.711874736240134e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004606886941473,291.1595153808594,294.1499938964844,268.1732177734375,267.6430358886719,276.0846252441406,268.3627014160156,290.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311077117919922,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,9.222614608006552e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.71185727394186e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.24432373046875,0.0,0.0,7.173144695116207e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,9.711874736240134e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004606886941473,291.1595153808594,294.1499938964844,268.1732177734375,267.6430358886719,276.0846252441406,268.3627014160156,290.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311077117919922,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618408203125,0.0,0.0,9.220687934430316e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.709828736959024e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062683105469,0.0,0.0,7.171646575443447e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660705566406,0.0,0.0,9.7098461992573e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004605924768839,291.1590270996094,294.1499938964844,268.1499938964844,267.6255187988281,275.9467163085937,268.3356018066406,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315558433532717,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618408203125,0.0,0.0,9.220687934430316e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.709828736959024e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062683105469,0.0,0.0,7.171646575443447e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660705566406,0.0,0.0,9.7098461992573e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004605924768839,291.1590270996094,294.1499938964844,268.1499938964844,267.6255187988281,275.9467163085937,268.3356018066406,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315558433532717,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235717773437,0.0,0.0,9.219352796208112e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.708422294352204e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686706542969,0.0,0.0,7.170607568696141e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53631591796875,0.0,0.0,9.708439029054716e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004605257418006,291.1584777832031,294.1499938964844,268.124267578125,267.6058654785156,275.810791015625,268.3090209960937,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322528839111328,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235717773437,0.0,0.0,9.219352796208112e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.708422294352204e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686706542969,0.0,0.0,7.170607568696141e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53631591796875,0.0,0.0,9.708439029054716e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004605257418006,291.1584777832031,294.1499938964844,268.124267578125,267.6058654785156,275.810791015625,268.3090209960937,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322528839111328,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.18572998046875,0.0,0.0,9.21858663787134e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.70761539065279e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,7.17001166776754e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068664550781,0.0,0.0,9.707632125355305e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004604874993674,291.15789794921875,294.1499938964844,268.0959777832031,267.58416748046875,275.67681884765625,268.282470703125,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332111358642578,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.18572998046875,0.0,0.0,9.21858663787134e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.70761539065279e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,7.17001166776754e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068664550781,0.0,0.0,9.707632125355305e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004604874993674,291.15789794921875,294.1499938964844,268.0959777832031,267.58416748046875,275.67681884765625,268.282470703125,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332111358642578,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669616699219,0.0,0.0,9.218409104505554e-05,293.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.707428398542106e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.11309814453125,0.0,0.0,7.16987342457287e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922790527344,0.0,0.0,9.70744513324462e-05,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004604786226991,291.1575927734375,294.1499938964844,268.0809631347656,267.5726013183594,275.61053466796875,268.2690734863281,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.7870138136497644e-09,0.0009822327410802,-0.0089735370129346,0.0,0.0,0.0,-0.0066901985555887,60.0,-15.337884902954102,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
