time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849960,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483154296875,0.0,0.0,9.218363265972584e-05,293.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.707380377221853e-05,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.09478759765625,0.0,0.0,7.169838499976322e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,9.707397111924364e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004604763234965,291.15728759765625,294.1499938964844,268.0653381347656,267.560546875,275.544677734375,268.25555419921875,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344236373901367,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1113586425781,0.0,0.0,9.218661580234766e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.707693970995024e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0584411621094,0.0,0.0,7.170069875428453e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,9.707710705697536e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004604912246577,291.1566467285156,294.1499938964844,268.03253173828125,267.53515625,275.4142761230469,268.2279968261719,290.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358671188354492,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1113586425781,0.0,0.0,9.218661580234766e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.707693970995024e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0584411621094,0.0,0.0,7.170069875428453e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,9.707710705697536e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004604912246577,291.1566467285156,294.1499938964844,268.03253173828125,267.53515625,275.4142761230469,268.2279968261719,290.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358671188354492,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07476806640625,0.0,0.0,9.219464845955372e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.708540164865552e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,7.170694880187511e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,9.708556171972305e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004605313588399,291.15594482421875,294.1499938964844,267.99774169921875,267.50811767578125,275.2855224609375,268.1995544433594,290.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375335693359377,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07476806640625,0.0,0.0,9.219464845955372e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.708540164865552e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,7.170694880187511e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,9.708556171972305e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004605313588399,291.15594482421875,294.1499938964844,267.99774169921875,267.50811767578125,275.2855224609375,268.1995544433594,290.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375335693359377,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386047363281,0.0,0.0,9.22076142160222e-05,293.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.709905862109736e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98699951171875,0.0,0.0,7.171703327912837e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,9.709921869216488e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004605961439665,291.1552124023437,294.1499938964844,267.9611511230469,267.4795837402344,275.1584167480469,268.1700134277344,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39406394958496,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386047363281,0.0,0.0,9.22076142160222e-05,293.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.709905862109736e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98699951171875,0.0,0.0,7.171703327912837e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,9.709921869216488e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004605961439665,291.1552124023437,294.1499938964844,267.9611511230469,267.4795837402344,275.1584167480469,268.1700134277344,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39406394958496,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0028381347656,0.0,0.0,9.222544031217694e-05,293.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.711783059174196e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518737792969,0.0,0.0,7.1730901254341e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,9.711799066280946e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004606852016877,291.1544189453125,294.1499938964844,267.9230041503906,267.4496765136719,275.0328369140625,268.13922119140625,290.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414712905883787,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0028381347656,0.0,0.0,9.222544031217694e-05,293.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.711783059174196e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518737792969,0.0,0.0,7.1730901254341e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,9.711799066280946e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004606852016877,291.1544189453125,294.1499938964844,267.9230041503906,267.4496765136719,275.0328369140625,268.13922119140625,290.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414712905883787,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.985107421875,0.0,0.0,9.223616507370024e-05,293.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.712912287795916e-05,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344482421875,0.0,0.0,7.173923950176686e-05,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,9.712928294902667e-05,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004607387527357,291.1540222167969,294.1499938964844,267.90338134765625,267.43426513671875,274.9706115722656,268.1233215332031,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425732612609863,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,9.22480903682299e-05,293.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.714168118080124e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171142578125,0.0,0.0,7.174851634772494e-05,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,9.714184125186875e-05,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004607983282767,291.1535949707031,294.1499938964844,267.8834228515625,267.4185791015625,274.90875244140625,268.1070556640625,290.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437172889709473,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324645996094,0.0,0.0,9.227554983226582e-05,293.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.717060311231762e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827209472656,0.0,0.0,7.176987128332257e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.717075590742752e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004609354946296,291.1527099609375,294.1499938964844,267.8426513671875,267.3863830566406,274.7861022949219,268.07354736328125,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461248397827148,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324645996094,0.0,0.0,9.227554983226582e-05,293.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.717060311231762e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827209472656,0.0,0.0,7.176987128332257e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.717075590742752e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004609354946296,291.1527099609375,294.1499938964844,267.8426513671875,267.3863830566406,274.7861022949219,268.07354736328125,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461248397827148,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8978576660156,0.0,0.0,9.230784780811518e-05,293.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.72046036622487e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487243652344,0.0,0.0,7.179499516496435e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,9.72047637333162e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004610968171618,291.1517944335937,294.1499938964844,267.8008728027344,267.353271484375,274.664794921875,268.0385437011719,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48687744140625,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8978576660156,0.0,0.0,9.230784780811518e-05,293.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.72046036622487e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487243652344,0.0,0.0,7.179499516496435e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,9.72047637333162e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004610968171618,291.1517944335937,294.1499938964844,267.8008728027344,267.353271484375,274.664794921875,268.0385437011719,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48687744140625,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8636169433594,0.0,0.0,9.234502067556603e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.724375559017062e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8150634765625,0.0,0.0,7.18239025445655e-05,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,9.724390838528052e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004612824996002,291.1508178710937,294.1499938964844,267.7582702636719,267.3193359375,274.5448608398437,268.0021057128906,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.513928413391112,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8636169433594,0.0,0.0,9.234502067556603e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.724375559017062e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8150634765625,0.0,0.0,7.18239025445655e-05,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,9.724390838528052e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004612824996002,291.1508178710937,294.1499938964844,267.7582702636719,267.3193359375,274.5448608398437,268.0021057128906,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.513928413391112,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8297424316406,0.0,0.0,9.238714847015216e-05,293.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.72881171037443e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78179931640625,0.0,0.0,7.185667345765978e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,9.72882698988542e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004614929493982,291.1498107910156,294.1499938964844,267.7150573730469,267.2847900390625,274.42626953125,267.96417236328125,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542320251464844,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8297424316406,0.0,0.0,9.238714847015216e-05,293.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.72881171037443e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78179931640625,0.0,0.0,7.185667345765978e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,9.72882698988542e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004614929493982,291.1498107910156,294.1499938964844,267.7150573730469,267.2847900390625,274.42626953125,267.96417236328125,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542320251464844,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8129272460937,0.0,0.0,9.241011139238252e-05,293.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.731229511089624e-05,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652587890625,0.0,0.0,7.187452865764499e-05,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,9.731244790600611e-05,292.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.000461607647594,291.1492614746094,294.1499938964844,267.6932678222656,267.267333984375,274.367431640625,267.9446716308594,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273717905413e-09,0.0009846377652138,-0.0097104730084538,0.0,0.0,0.0,-0.0068296310491859,60.0,-15.556944847106934,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.79620361328125,0.0,0.0,9.243433305528016e-05,293.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.733780461829156e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74884033203125,0.0,0.0,7.189337338786572e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,9.733795013744384e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004617286322172,291.14874267578125,294.1499938964844,267.67138671875,267.2497253417969,274.30889892578125,267.9248352050781,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984344806815914e-09,0.0009848956251516,-0.0097894975915551,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.571857452392578,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76300048828125,0.0,0.0,9.24866326386109e-05,293.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.739287634147332e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7162170410156,0.0,0.0,7.193404599092901e-05,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.73930218606256e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004619898973032,291.1476135253906,294.1499938964844,267.62750244140625,267.2143249511719,274.1927490234375,267.8842468261719,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60246467590332,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76300048828125,0.0,0.0,9.24866326386109e-05,293.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.739287634147332e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7162170410156,0.0,0.0,7.193404599092901e-05,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.73930218606256e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004619898973032,291.1476135253906,294.1499938964844,267.62750244140625,267.2143249511719,274.1927490234375,267.8842468261719,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60246467590332,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301330566406,0.0,0.0,9.254422184312716e-05,293.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.745352144818752e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839294433594,0.0,0.0,7.197883678600192e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.74536596913822e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004622775304596,291.1464538574219,294.1499938964844,267.58355712890625,267.1787109375,274.0777587890625,267.8423767089844,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634072303771973,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301330566406,0.0,0.0,9.254422184312716e-05,293.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.745352144818752e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839294433594,0.0,0.0,7.197883678600192e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.74536596913822e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004622775304596,291.1464538574219,294.1499938964844,267.58355712890625,267.1787109375,274.0777587890625,267.8423767089844,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634072303771973,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976013183594,0.0,0.0,9.260720253223552e-05,293.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.75198418018408e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519775390625,0.0,0.0,7.202782580861822e-05,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,9.75199873209931e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004625921428669,291.1452331542969,294.1499938964844,267.5397644042969,267.1430358886719,273.9639587402344,267.7994079589844,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666558265686035,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976013183594,0.0,0.0,9.260720253223552e-05,293.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.75198418018408e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519775390625,0.0,0.0,7.202782580861822e-05,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,9.75199873209931e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004625921428669,291.1452331542969,294.1499938964844,267.5397644042969,267.1430358886719,273.9639587402344,267.7994079589844,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666558265686035,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654052734375,0.0,0.0,9.267572750104593e-05,293.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.759200474945828e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6203308105469,0.0,0.0,7.208112219814211e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,9.759214299265297e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004629344330169,291.1439514160156,294.1499938964844,267.4963073730469,267.1074523925781,273.8512878417969,267.7554016113281,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699817657470703,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654052734375,0.0,0.0,9.267572750104593e-05,293.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.759200474945828e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6203308105469,0.0,0.0,7.208112219814211e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,9.759214299265297e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004629344330169,291.1439514160156,294.1499938964844,267.4963073730469,267.1074523925781,273.8512878417969,267.7554016113281,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699817657470703,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494140625,0.0,0.0,9.27121436689049e-05,293.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.763034904608504e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6046142578125,0.0,0.0,7.210944750113413e-05,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.76304872892797e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004631163610611,291.1432800292969,294.1499938964844,267.4747619628906,267.0897521972656,273.79541015625,267.7330322265625,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414614113157e-09,0.0009878540877252,-0.0106959855183959,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.716714859008787,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6335144042969,0.0,0.0,9.27499495446682e-05,293.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.767016308614984e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5889892578125,0.0,0.0,7.213884964585304e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,9.767030132934452e-05,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004633052158169,291.1426086425781,294.1499938964844,267.453369140625,267.0721130371094,273.73980712890625,267.71051025390625,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988261308521,4.491503169390398e-09,0.0009882567683234,-0.0108193596825003,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.733759880065918,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6019592285156,0.0,0.0,9.282995597459376e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.775441139936448e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579833984375,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.775454964255914e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004637048405129,291.1412048339844,294.1499938964844,267.4111633300781,267.0371398925781,273.6293640136719,267.6649780273437,290.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.768245697021484,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6019592285156,0.0,0.0,9.282995597459376e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.775441139936448e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579833984375,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.775454964255914e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004637048405129,291.1412048339844,294.1499938964844,267.4111633300781,267.0371398925781,273.6293640136719,267.6649780273437,290.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.768245697021484,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5706787109375,0.0,0.0,9.291594324167818e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.78449679678306e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272216796875,0.0,0.0,7.226796151371673e-05,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,9.784509893506764e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004641343839466,291.1397705078125,294.1499938964844,267.369873046875,267.0027160644531,273.52001953125,267.6189880371094,290.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803203582763672,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5706787109375,0.0,0.0,9.291594324167818e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.78449679678306e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272216796875,0.0,0.0,7.226796151371673e-05,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267639160156,0.0,0.0,9.784509893506764e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004641343839466,291.1397705078125,294.1499938964844,267.369873046875,267.0027160644531,273.52001953125,267.6189880371094,290.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803203582763672,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5396728515625,0.0,0.0,9.30080350372009e-05,293.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.794194193091244e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49676513671875,0.0,0.0,7.233958604047075e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,9.79420801741071e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004645943990908,291.1382751464844,294.1499938964844,267.3297119140625,266.968994140625,273.4117431640625,267.5726928710937,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838530540466309,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5396728515625,0.0,0.0,9.30080350372009e-05,293.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.794194193091244e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49676513671875,0.0,0.0,7.233958604047075e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,9.79420801741071e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004645943990908,291.1382751464844,294.1499938964844,267.3297119140625,266.968994140625,273.4117431640625,267.5726928710937,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838530540466309,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,9.310635505244136e-05,293.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.804547153180464e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,9.804560977499932e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004650855262298,291.13671875,294.1499938964844,267.29083251953125,266.93609619140625,273.3045654296875,267.5263977050781,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874116897583008,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,9.310635505244136e-05,293.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.804547153180464e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,9.804560977499932e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004650855262298,291.13671875,294.1499938964844,267.29083251953125,266.93609619140625,273.3045654296875,267.5263977050781,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874116897583008,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
