time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852300,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937438964844,0.0,0.0,9.3157883384265e-05,293.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.809973562369124e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516296386719,0.0,0.0,7.245613232953474e-05,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,9.809986659092829e-05,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004653429205063,291.1358947753906,294.1499938964844,267.2719421386719,266.91998291015625,273.2514343261719,267.5032958984375,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996105033756075e-09,0.0009926016209647,-0.0121505772694945,0.0,0.0,0.0,-0.0072913346812129,60.0,-15.891973495483398,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47857666015625,0.0,0.0,9.321106335846709e-05,293.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.81557386694476e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4367370605469,0.0,0.0,7.249749614857137e-05,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545288085937,0.0,0.0,9.815586963668466e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004656085511669,291.1351013183594,294.1499938964844,267.25347900390625,266.9041748046875,273.1985778808594,267.48028564453125,290.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241245746612,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.90985107421875,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,9.33220871957019e-05,293.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.827265603234991e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,7.25838472135365e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308776855469,0.0,0.0,9.827278699958696e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004661631537601,291.1333923339844,294.1499938964844,267.2178039550781,266.8734130859375,273.0937194824219,267.4346923828125,290.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945611953735352,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,9.33220871957019e-05,293.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.827265603234991e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,7.25838472135365e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308776855469,0.0,0.0,9.827278699958696e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004661631537601,291.1333923339844,294.1499938964844,267.2178039550781,266.8734130859375,273.0937194824219,267.4346923828125,290.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945611953735352,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,9.343968122266232e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.839647827902807e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,7.267530600074679e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9074401855469,0.0,0.0,9.839660924626514e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004667505563702,291.13165283203125,294.1499938964844,267.1839904785156,266.84393310546875,272.9898986816406,267.3898620605469,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981298446655272,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,9.343968122266232e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.839647827902807e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,7.267530600074679e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9074401855469,0.0,0.0,9.839660924626514e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004667505563702,291.13165283203125,294.1499938964844,267.1839904785156,266.84393310546875,272.9898986816406,267.3898620605469,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981298446655272,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890686035156,0.0,0.0,9.356383088743314e-05,293.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.852721996139736e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,7.277186523424461e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841857910156,0.0,0.0,9.85273436526768e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004673707007896,291.1298522949219,294.1499938964844,267.1522827148437,266.81591796875,272.88720703125,267.3460693359375,290.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016780853271484,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890686035156,0.0,0.0,9.356383088743314e-05,293.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.852721996139736e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,7.277186523424461e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841857910156,0.0,0.0,9.85273436526768e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004673707007896,291.1298522949219,294.1499938964844,267.1522827148437,266.81591796875,272.88720703125,267.3460693359375,290.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016780853271484,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,9.36945652938448e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.866488835541531e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,7.287354674190283e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86114501953125,0.0,0.0,9.866501204669476e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004680237325374,291.12799072265625,294.1499938964844,267.122802734375,266.7894897460937,272.7856750488281,267.3036804199219,290.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05193328857422,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,9.36945652938448e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.866488835541531e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,7.287354674190283e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86114501953125,0.0,0.0,9.866501204669476e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004680237325374,291.12799072265625,294.1499938964844,267.122802734375,266.7894897460937,272.7856750488281,267.3036804199219,290.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05193328857422,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,9.376243542646988e-05,293.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.873636008705944e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,7.292634109035134e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,9.873648377833888e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004683627630583,291.1270446777344,294.1499938964844,267.1090087890625,266.77691650390625,272.7353210449219,267.2831115722656,290.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526801100493685e-09,0.0009990410180762,-0.0141234658658504,0.0,0.0,0.0,-0.0076646637171506,60.0,-16.069337844848633,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,9.383189171785487e-05,293.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.88094980129972e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,7.298035779967904e-05,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,9.880962170427664e-05,292.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.000468709738925,291.1260681152344,294.1499938964844,267.0958251953125,266.7648010253906,272.685302734375,267.26300048828125,290.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202010804456e-09,0.0009997809538617,-0.0143501264974474,0.0,0.0,0.0,-0.0077075562439858,60.0,-16.08661651611328,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,9.39757373998873e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.89609761745669e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,7.309224019991234e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155822753906,0.0,0.0,9.896109986584634e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004694282542914,291.1240539550781,294.1499938964844,267.0715026855469,266.7420349121094,272.5860595703125,267.2242736816406,290.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120718002319336,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,9.39757373998873e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.89609761745669e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,7.309224019991234e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155822753906,0.0,0.0,9.896109986584634e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004694282542914,291.1240539550781,294.1499938964844,267.0715026855469,266.7420349121094,272.5860595703125,267.2242736816406,290.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120718002319336,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,9.412607323611157e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.91192864603363e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,7.320916483877227e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,9.911940287565812e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004701792204286,291.1220092773437,294.1499938964844,267.04998779296875,266.7213134765625,272.488037109375,267.1878967285156,290.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205666647218777e-09,0.0010029145050793,-0.0153101226314902,0.0,0.0,0.0,-0.0078892288729548,60.0,-16.154062271118164,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,9.412607323611157e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.91192864603363e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,7.320916483877227e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,9.911940287565812e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004701792204286,291.1220092773437,294.1499938964844,267.04998779296875,266.7213134765625,272.488037109375,267.1878967285156,290.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205666647218777e-09,0.0010029145050793,-0.0153101226314902,0.0,0.0,0.0,-0.0078892288729548,60.0,-16.154062271118164,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.429943020222709e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.930184023687616e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,7.334400288527831e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,9.93019639281556e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004710451758,291.119873046875,294.1499938964844,267.0375061035156,266.70904541015625,272.3912658691406,267.1546630859375,290.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18601417541504,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.429943020222709e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.930184023687616e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,7.334400288527831e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,9.93019639281556e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004710451758,291.119873046875,294.1499938964844,267.0375061035156,266.70904541015625,272.3912658691406,267.1546630859375,290.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18601417541504,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,9.451415826333688e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.952796244760977e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,7.351101521635428e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485656738281,0.0,0.0,9.952807886293158e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004721177974715,291.11767578125,294.1499938964844,267.039306640625,266.7108154296875,272.29595947265625,267.12701416015625,290.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.215408325195312,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,9.451415826333688e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.952796244760977e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,7.351101521635428e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485656738281,0.0,0.0,9.952807886293158e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004721177974715,291.11767578125,294.1499938964844,267.039306640625,266.7108154296875,272.29595947265625,267.12701416015625,290.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.215408325195312,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,9.463794413022696e-05,293.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.965831122826783e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.360729068750516e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,9.965842764358968e-05,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004727361083496,291.1165771484375,294.1499938964844,267.0452575683594,266.7166748046875,272.2489013671875,267.1161499023437,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843346778140358e-09,0.0010083670495077,-0.0169804971665143,0.0,0.0,0.0,-0.0082053523510694,60.0,-16.229219436645508,-0.0,-6.932715734819794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,9.47730295592919e-05,293.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.980056347558276e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,7.371235551545396e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,9.980067989090458e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004734109097626,291.11541748046875,294.1499938964844,267.0544128417969,266.72564697265625,272.2023010253906,267.1074523925781,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.24263572692871,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,9.507926733931528e-05,293.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001001230484689,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,7.395054126391187e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,0.0001001231648842,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004749406361952,291.11309814453125,294.1499938964844,267.0817565917969,266.75250244140625,272.1103820800781,267.0975341796875,290.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.268814086914062,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,9.507926733931528e-05,293.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001001230484689,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,7.395054126391187e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,0.0001001231648842,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004749406361952,291.11309814453125,294.1499938964844,267.0817565917969,266.75250244140625,272.1103820800781,267.0975341796875,290.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.268814086914062,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,9.543649503029884e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001004992227535,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,7.42283882573247e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0001004993391688,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004767250502482,291.1106872558594,294.1499938964844,267.120361328125,266.7904052734375,272.0204772949219,267.099365234375,290.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838210969168813e-09,0.0010168737499043,-0.0195862147957086,0.0,0.0,0.0,-0.0086985472589731,60.0,-16.295047760009766,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,9.543649503029884e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001004992227535,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,7.42283882573247e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0001004993391688,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004767250502482,291.1106872558594,294.1499938964844,267.120361328125,266.7904052734375,272.0204772949219,267.099365234375,290.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838210969168813e-09,0.0010168737499043,-0.0195862147957086,0.0,0.0,0.0,-0.0086985472589731,60.0,-16.295047760009766,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064147949219,0.0,0.0,9.584832878317684e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001009329062071,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,7.454869773937389e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0001009330153465,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004787822254002,291.10821533203125,294.1499938964844,267.169189453125,266.8383483886719,271.9325256347656,267.1132507324219,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.32251739501953,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064147949219,0.0,0.0,9.584832878317684e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001009329062071,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,7.454869773937389e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0001009330153465,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004787822254002,291.10821533203125,294.1499938964844,267.169189453125,266.8383483886719,271.9325256347656,267.1132507324219,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.32251739501953,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,9.631849388824776e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001014280132949,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,7.491438736906275e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001014281297102,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004811308463104,291.10565185546875,294.1499938964844,267.22723388671875,266.89532470703125,271.8467712402344,267.14031982421875,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352447509765625,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,9.631849388824776e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001014280132949,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,7.491438736906275e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001014281297102,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004811308463104,291.10565185546875,294.1499938964844,267.22723388671875,266.89532470703125,271.8467712402344,267.14031982421875,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352447509765625,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.65764993452467e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001016997048282,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.511505100410432e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,0.0001016998139675,292.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004824195930268,291.1043395996094,294.1499938964844,267.2593688964844,266.9268798828125,271.80474853515625,267.1590270996094,290.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.368724822998047,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,9.68502281466499e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.000101987956441,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,7.532796007581055e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,0.0001019880728563,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004837869491893,291.1029968261719,294.1499938964844,267.2934265136719,266.9603271484375,271.7633056640625,267.1810302734375,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386018753051758,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,9.744590352056548e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001026152312988,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,7.579125667689368e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968017578125,0.0,0.0,0.0001026153404382,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004867624666076,291.10028076171875,294.1499938964844,267.3667907714844,267.0323486328125,271.68212890625,267.23443603515625,290.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.42405891418457,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,9.744590352056548e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001026152312988,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,7.579125667689368e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968017578125,0.0,0.0,0.0001026153404382,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004867624666076,291.10028076171875,294.1499938964844,267.3667907714844,267.0323486328125,271.68212890625,267.23443603515625,290.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.42405891418457,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,9.810648043639958e-05,293.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001033108492265,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,7.630504114786163e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754699707031,0.0,0.0,0.0001033109583659,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0004900621715933,291.09747314453125,294.1499938964844,267.4462890625,267.1103820800781,271.603271484375,267.2999572753906,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164722479861666e-08,0.001045317039825,-0.0282957646995782,0.0,0.0,0.0,-0.0103476345539093,60.0,-16.467557907104492,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,9.810648043639958e-05,293.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001033108492265,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,7.630504114786163e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754699707031,0.0,0.0,0.0001033109583659,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0004900621715933,291.09747314453125,294.1499938964844,267.4462890625,267.1103820800781,271.603271484375,267.2999572753906,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164722479861666e-08,0.001045317039825,-0.0282957646995782,0.0,0.0,0.0,-0.0103476345539093,60.0,-16.467557907104492,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,9.883072198135778e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001040735078277,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,7.68683385103941e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541687011719,0.0,0.0,0.000104073616967,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004936798941344,291.0945739746094,294.1499938964844,267.5309143066406,267.1934509277344,271.5268859863281,267.37664794921875,290.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067070898069689e-08,0.0010530325816944,-0.0306573044508695,0.0,0.0,0.0,-0.0107949655503034,60.0,-16.517017364501953,-0.0,-7.560579007304113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,9.883072198135778e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001040735078277,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,7.68683385103941e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541687011719,0.0,0.0,0.000104073616967,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004936798941344,291.0945739746094,294.1499938964844,267.5309143066406,267.1934509277344,271.5268859863281,267.37664794921875,290.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067070898069689e-08,0.0010530325816944,-0.0306573044508695,0.0,0.0,0.0,-0.0107949655503034,60.0,-16.517017364501953,-0.0,-7.560579007304113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,9.961432806449012e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001048986887326,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,7.747780909994617e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.000104898797872,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004975941847078,291.0915832519531,294.1499938964844,267.6195983886719,267.280517578125,271.4529724121094,267.4627990722656,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613936465233,1.3043403690460309e-08,0.0010613806080073,-0.0332118980586528,0.0,0.0,0.0,-0.0112789729610085,60.0,-16.572505950927734,-0.0,-7.680943525656404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
