time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854640,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,9.961432806449012e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001048986887326,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,7.747780909994617e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.000104898797872,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004975941847078,291.0915832519531,294.1499938964844,267.6195983886719,267.280517578125,271.4529724121094,267.4627990722656,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613936465233,1.3043403690460309e-08,0.0010613806080073,-0.0332118980586528,0.0,0.0,0.0,-0.0112789729610085,60.0,-16.572505950927734,-0.0,-7.680943525656404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0001000260235741,293.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001053322193911,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,7.779802399454638e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5222473144531,0.0,0.0,0.0001053323358064,292.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004996507195755,291.09002685546875,294.1499938964844,267.6651611328125,267.3252258300781,271.4169921875,267.5088806152344,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.3556357814081821e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.602441787719727,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,0.0001004490914056,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001057777335518,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,7.812707190169021e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0001057778426911,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0005017640069127,291.0884704589844,294.1499938964844,267.7113647460937,267.3705749511719,271.3816223144531,267.5565490722656,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083481936211228e-08,0.0010702735744416,-0.0359325781464576,0.0,0.0,0.0,-0.0117945820093154,60.0,-16.63361930847168,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912353515625,0.0,0.0,0.0001013220899039,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001066970435203,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592224121094,0.0,0.0,7.880607154220343e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,0.0001066971526597,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.000506124808453,291.08526611328125,294.1499938964844,267.80517578125,267.462646484375,271.3127746582031,267.6554870605469,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.51712082896438e-08,0.0010795739945024,-0.0387770570814609,0.0,0.0,0.0,-0.0123338112607598,60.0,-16.698978424072266,-0.0,-7.946553637339093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912353515625,0.0,0.0,0.0001013220899039,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001066970435203,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592224121094,0.0,0.0,7.880607154220343e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,0.0001066971526597,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.000506124808453,291.08526611328125,294.1499938964844,267.80517578125,267.462646484375,271.3127746582031,267.6554870605469,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.51712082896438e-08,0.0010795739945024,-0.0387770570814609,0.0,0.0,0.0,-0.0123338112607598,60.0,-16.698978424072266,-0.0,-7.946553637339093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.000102215912193,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001076382759492,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,7.950126746436581e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001076383850886,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0005105896270833,291.0819702148437,294.1499938964844,267.8999938964844,267.55572509765625,271.2464904785156,267.7577514648437,290.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284896986462627e-08,0.0010890963021665,-0.0416884683072567,0.0,0.0,0.0,-0.0128859104588627,60.0,-16.76692008972168,-0.0,-8.087371128340237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.000102215912193,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001076382759492,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,7.950126746436581e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001076383850886,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0005105896270833,291.0819702148437,294.1499938964844,267.8999938964844,267.55572509765625,271.2464904785156,267.7577514648437,290.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284896986462627e-08,0.0010890963021665,-0.0416884683072567,0.0,0.0,0.0,-0.0128859104588627,60.0,-16.76692008972168,-0.0,-8.087371128340237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001031085994327,293.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000108578322397,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80682373046875,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0001085784242604,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0005150487995706,291.0785827636719,294.1499938964844,267.9948425292969,267.6487731933594,271.1827392578125,267.8613586425781,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397177032307812e-08,0.0010986066190525,-0.0445951595902442,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.834842681884766,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001031085994327,293.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000108578322397,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80682373046875,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0001085784242604,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0005150487995706,291.0785827636719,294.1499938964844,267.9948425292969,267.6487731933594,271.1827392578125,267.8613586425781,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397177032307812e-08,0.0010986066190525,-0.0445951595902442,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.834842681884766,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,0.0001039829585351,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001094990584533,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,8.087563037406653e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266357421875,0.0,0.0,0.0001094991675927,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005194164114072,291.0750732421875,294.1499938964844,268.088623046875,267.7408447265625,271.1216125488281,267.964599609375,290.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079401010647,1.8486636221837216e-08,0.0011079215910285,-0.0474411360919475,0.0,0.0,0.0,-0.0139773990958929,60.0,-16.900096893310547,-0.0,-8.369398329932667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,0.0001039829585351,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001094990584533,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,8.087563037406653e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266357421875,0.0,0.0,0.0001094991675927,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005194164114072,291.0750732421875,294.1499938964844,268.088623046875,267.7408447265625,271.1216125488281,267.964599609375,290.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079401010647,1.8486636221837216e-08,0.0011079215910285,-0.0474411360919475,0.0,0.0,0.0,-0.0139773990958929,60.0,-16.900096893310547,-0.0,-8.369398329932667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,0.0001044261807692,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001099657965824,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676086425781,0.0,0.0,8.122036524582654e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,0.0001099659057217,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0005216303979977,291.0732727050781,294.1499938964844,268.13482666015625,267.7861633300781,271.0920104980469,268.015625,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126624885946,1.9038902010493075e-08,0.0011126433964818,-0.0488833859562873,0.0,0.0,0.0,-0.0142511781305074,60.0,-16.932147979736328,-0.0,-8.44089740326126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848815917969,0.0,0.0,0.0001048704943968,293.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001104336843127,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75457763671875,0.0,0.0,8.15659441286698e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0001104337934521,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005238498561084,291.0714416503906,294.1499938964844,268.1803894042969,267.83087158203125,271.06298828125,268.0661315917969,290.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173965176567,1.95925320412016e-08,0.0011173769598826,-0.050328891724348,0.0,0.0,0.0,-0.0145256342366337,60.0,-16.964977264404297,-0.0,-8.512877514021967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583923339844,0.0,0.0,0.0001056509790942,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001112555692088,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,8.217298454837874e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001112556710722,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.000527748488821,291.0677185058594,294.1499938964844,268.26910400390625,267.9179077148437,271.0067749023437,268.1646423339844,290.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565037672781727e-08,0.0011256923899054,-0.0528673157095909,0.0,0.0,0.0,-0.0150077445432543,60.0,-17.023818969726562,-0.0,-8.640056137210197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583923339844,0.0,0.0,0.0001056509790942,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001112555692088,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,8.217298454837874e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001112556710722,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.000527748488821,291.0677185058594,294.1499938964844,268.26910400390625,267.9179077148437,271.0067749023437,268.1646423339844,290.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565037672781727e-08,0.0011256923899054,-0.0528673157095909,0.0,0.0,0.0,-0.0150077445432543,60.0,-17.023818969726562,-0.0,-8.640056137210197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.000106232422695,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000111867855594,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,8.26252216938883e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0001118679647333,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0005306529346853,291.0638732910156,294.1499938964844,268.35369873046875,268.0009155273437,270.9531555175781,268.2582702636719,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131908618845,2.1289535467872166e-08,0.0011318873148411,-0.0547577440738678,0.0,0.0,0.0,-0.0153669081628322,60.0,-17.058279037475586,-0.0,-8.735413814520143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.000106232422695,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000111867855594,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,8.26252216938883e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0001118679647333,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0005306529346853,291.0638732910156,294.1499938964844,268.35369873046875,268.0009155273437,270.9531555175781,268.2582702636719,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131908618845,2.1289535467872166e-08,0.0011318873148411,-0.0547577440738678,0.0,0.0,0.0,-0.0153669081628322,60.0,-17.058279037475586,-0.0,-8.735413814520143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001066341501427,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001122908943216,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,8.293767314171419e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,0.000112290996185,292.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0005326596437953,291.0599365234375,294.1499938964844,268.4331970214844,268.07891845703125,270.9019470214844,268.34637451171875,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.179009150893308e-08,0.0011361675569787,-0.0560635067522525,0.0,0.0,0.0,-0.0156150562688708,60.0,-17.06721305847168,-0.0,-8.801601580898932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001066341501427,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001122908943216,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,8.293767314171419e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,0.000112290996185,292.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0005326596437953,291.0599365234375,294.1499938964844,268.4331970214844,268.07891845703125,270.9019470214844,268.34637451171875,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.179009150893308e-08,0.0011361675569787,-0.0560635067522525,0.0,0.0,0.0,-0.0156150562688708,60.0,-17.06721305847168,-0.0,-8.801601580898932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796875,0.0,0.0,0.0001068521232809,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001125204289564,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510314941406,0.0,0.0,8.310720295412466e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0001125205308198,292.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0005337484763003,291.055908203125,294.1499938964844,268.5065612792969,268.1509094238281,270.8531799316406,268.4277038574219,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138512045145,2.2061673377038463e-08,0.0011384899262338,-0.056771844625473,0.0,0.0,0.0,-0.0157496910542249,60.0,-17.04926872253418,-0.0,-8.837616860546404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796875,0.0,0.0,0.0001068521232809,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001125204289564,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510314941406,0.0,0.0,8.310720295412466e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0001125205308198,292.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0005337484763003,291.055908203125,294.1499938964844,268.5065612792969,268.1509094238281,270.8531799316406,268.4277038574219,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138512045145,2.2061673377038463e-08,0.0011384899262338,-0.056771844625473,0.0,0.0,0.0,-0.0157496910542249,60.0,-17.04926872253418,-0.0,-8.837616860546404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667175292969,0.0,0.0,0.0001069163918145,293.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001125881099142,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,8.315719605889171e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106689453125,0.0,0.0,0.0001125882117776,292.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0005340695497579,291.0538635253906,294.1499938964844,268.5406188964844,268.184326171875,270.82965087890625,268.4658203125,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196800068,2.2141749767001784e-08,0.0011391746811568,-0.0569806806743145,0.0,0.0,0.0,-0.0157893896102905,60.0,-17.032779693603516,-0.0,-8.848250132587054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6538391113281,0.0,0.0,0.0001069726931746,293.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001126473944168,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256103515625,0.0,0.0,8.320098277181387e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.0001126474962802,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0005343507509678,291.0517883300781,294.1499938964844,268.5727844238281,268.2158508300781,270.8067626953125,268.50177001953125,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139796571806,2.2211882111378145e-08,0.0011397743364796,-0.057163581252098,0.0,0.0,0.0,-0.0158241558820009,60.0,-17.0136775970459,-0.0,-8.857568190023812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282043457031,0.0,0.0,0.0001070700018317,293.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001127498690038,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,8.32766672829166e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796936035156,0.0,0.0,0.0001127499708672,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0005348368431441,291.0475769042969,294.1499938964844,268.6307983398437,268.2727966308594,270.7623596191406,268.5684814453125,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.233311136023985e-08,0.0011408108985051,-0.0574797205626964,0.0,0.0,0.0,-0.0158842541277408,60.0,-16.974573135375977,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282043457031,0.0,0.0,0.0001070700018317,293.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001127498690038,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,8.32766672829166e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796936035156,0.0,0.0,0.0001127499708672,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0005348368431441,291.0475769042969,294.1499938964844,268.6307983398437,268.2727966308594,270.7623596191406,268.5684814453125,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.233311136023985e-08,0.0011408108985051,-0.0574797205626964,0.0,0.0,0.0,-0.0158842541277408,60.0,-16.974573135375977,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6028137207031,0.0,0.0,0.0001071139267878,293.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001127961222664,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,8.331083517987281e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0001127962241298,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0005350562278181,291.0433044433594,294.1499938964844,268.6796264648437,268.3207092285156,270.7200012207031,268.6260986328125,290.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934925079345703,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6028137207031,0.0,0.0,0.0001071139267878,293.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001127961222664,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,8.331083517987281e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0001127962241298,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0005350562278181,291.0433044433594,294.1499938964844,268.6796264648437,268.3207092285156,270.7200012207031,268.6260986328125,290.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934925079345703,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0001071188307832,293.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23895263671875,0.0,0.0,0.0001128013827838,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005350807332433,291.0389404296875,294.1499938964844,268.7182312011719,268.35858154296875,270.6792907714844,268.6746520996094,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895437240600586,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0001071188307832,293.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23895263671875,0.0,0.0,0.0001128013827838,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005350807332433,291.0389404296875,294.1499938964844,268.7182312011719,268.35858154296875,270.6792907714844,268.6746520996094,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895437240600586,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.552734375,0.0,0.0,0.0001071055885404,293.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001127873401856,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260925292969,0.0,0.0,8.330434502568096e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.000112787434773,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0005350145511329,291.03448486328125,294.1499938964844,268.74560546875,268.3854064941406,270.6401062011719,268.7124328613281,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859825134277344,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.552734375,0.0,0.0,0.0001071055885404,293.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001127873401856,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260925292969,0.0,0.0,8.330434502568096e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.000112787434773,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0005350145511329,291.03448486328125,294.1499938964844,268.74560546875,268.3854064941406,270.6401062011719,268.7124328613281,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859825134277344,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.000107097934233,293.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001127792784245,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138854980469,0.0,0.0,8.329839329235256e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.000112779373012,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0005349763669073,291.0322570800781,294.1499938964844,268.7547302246094,268.3943786621094,270.6209716796875,268.72723388671875,290.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.844511032104492,-0.0,-8.878302537596029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.0,0.0,0.0001070935977622,293.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001127747163991,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018005371094,0.0,0.0,8.329501724801958e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0001127748109865,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0005349547136574,291.02996826171875,294.1499938964844,268.7606811523437,268.40020751953125,270.6021423339844,268.7388000488281,290.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560703873634,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.831871032714844,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036315917969,0.0,0.0,0.0001071000951924,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001127815557993,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,8.330007403856143e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001127816503867,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0005349871353246,291.0253601074219,294.1499938964844,268.76251220703125,268.4020080566406,270.5650329589844,268.7538146972656,290.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81440544128418,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036315917969,0.0,0.0,0.0001071000951924,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001127815557993,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,8.330007403856143e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001127816503867,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0005349871353246,291.0253601074219,294.1499938964844,268.76251220703125,268.4020080566406,270.5650329589844,268.7538146972656,290.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81440544128418,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,0.0001071413207682,293.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001128249714383,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001128250660258,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0005351930740289,291.02069091796875,294.1499938964844,268.75,268.3897399902344,270.528564453125,268.75469970703125,290.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81258201599121,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,0.0001071413207682,293.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001128249714383,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001128250660258,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0005351930740289,291.02069091796875,294.1499938964844,268.75,268.3897399902344,270.528564453125,268.75469970703125,290.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81258201599121,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,0.0001072242885129,293.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001129123338614,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,8.339666965184733e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0001129124284489,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0005356075125746,291.01593017578125,294.1499938964844,268.7300109863281,268.3701171875,270.4924621582031,268.7440795898437,290.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82501983642578,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,0.0001072242885129,293.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001129123338614,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,8.339666965184733e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0001129124284489,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0005356075125746,291.01593017578125,294.1499938964844,268.7300109863281,268.3701171875,270.4924621582031,268.7440795898437,290.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82501983642578,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
