time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856980,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.0001073477178579,293.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001130423115682,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,8.349266863660887e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206359863281,0.0,0.0,0.0001130424061557,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.000536224048119,291.0110778808594,294.1499938964844,268.7099914550781,268.3504943847656,270.4566345214844,268.7274780273437,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846813201904297,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.0001073477178579,293.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001130423115682,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,8.349266863660887e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206359863281,0.0,0.0,0.0001130424061557,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.000536224048119,291.0110778808594,294.1499938964844,268.7099914550781,268.3504943847656,270.4566345214844,268.7274780273437,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846813201904297,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,0.0001074242027243,293.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.000113122856419,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,8.355215686606243e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0001131229510065,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0005366061232052,291.00860595703125,294.1499938964844,268.70001220703125,268.3406677246094,270.4388122558594,268.71826171875,290.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446048738434,2.27742287250976e-08,0.0011445820564404,-0.0586299262940883,0.0,0.0,0.0,-0.0161029323935508,60.0,-16.860136032104492,-0.0,-8.932460104915665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.0001075100663001,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001132132747443,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834533691406,0.0,0.0,8.361894288100302e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014099121094,0.0,0.0,0.0001132133693317,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0005370350554585,291.0061340332031,294.1499938964844,268.69000244140625,268.33087158203125,270.42108154296875,268.70867919921875,290.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519549027,2.2881211592107323e-08,0.0011454966152086,-0.0589088462293148,0.0,0.0,0.0,-0.0161559656262397,60.0,-16.87510871887207,-0.0,-8.946743434989912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844299316406,0.0,0.0,0.0001077060369425,293.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001134196427301,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,8.377135964110494e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,0.0001134197300416,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0005380139336921,291.0011291503906,294.1499938964844,268.6700134277344,268.3112487792969,270.3857727050781,268.6890563964844,290.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908954620361328,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844299316406,0.0,0.0,0.0001077060369425,293.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001134196427301,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,8.377135964110494e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,0.0001134197300416,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0005380139336921,291.0011291503906,294.1499938964844,268.6700134277344,268.3112487792969,270.3857727050781,268.6890563964844,290.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908954620361328,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,0.0001079314024536,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001136569626396,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373413085937,0.0,0.0,8.394664473598823e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.0001136570499511,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0005391397280618,290.9960327148437,294.1499938964844,268.6499938964844,268.2916259765625,270.3507080078125,268.6690368652344,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406185434282644e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.948062896728516,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,0.0001079314024536,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001136569626396,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373413085937,0.0,0.0,8.394664473598823e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.0001136570499511,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0005391397280618,290.9960327148437,294.1499938964844,268.6499938964844,268.2916259765625,270.3507080078125,268.6690368652344,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406185434282644e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.948062896728516,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001081787559087,293.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,8.413903560722247e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001139175292337,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.00054037530208,290.9908447265625,294.1499938964844,268.6300048828125,268.2720031738281,270.3158874511719,268.6488647460937,290.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439045134593e-08,0.0011526197195053,-0.0610806047916412,0.0,0.0,0.0,-0.0165690016001462,60.0,-16.991262435913086,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001081787559087,293.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,8.413903560722247e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001139175292337,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.00054037530208,290.9908447265625,294.1499938964844,268.6300048828125,268.2720031738281,270.3158874511719,268.6488647460937,290.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439045134593e-08,0.0011526197195053,-0.0610806047916412,0.0,0.0,0.0,-0.0165690016001462,60.0,-16.991262435913086,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,0.0001084400573745,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001141925968113,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,8.434226765530184e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.0001141926841228,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0005416805506683,290.98553466796875,294.1499938964844,268.6099853515625,268.2523803710937,270.2812805175781,268.6286315917969,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039971791012252e-08,0.0011554033262655,-0.0619290359318256,0.0,0.0,0.0,-0.0167304053902626,60.0,-17.037370681762695,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,0.0001084400573745,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001141925968113,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,8.434226765530184e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.0001141926841228,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0005416805506683,290.98553466796875,294.1499938964844,268.6099853515625,268.2523803710937,270.2812805175781,268.6286315917969,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039971791012252e-08,0.0011554033262655,-0.0619290359318256,0.0,0.0,0.0,-0.0167304053902626,60.0,-17.037370681762695,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001085731491912,293.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001143327608588,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,8.444578270427883e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0001143328408943,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0005423453985713,290.9828796386719,294.1499938964844,268.6000061035156,268.2425842285156,270.2640686035156,268.6184997558594,290.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061124801635742,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,0.0001087062992155,293.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.000114472968562,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26934814453125,0.0,0.0,8.45493414090015e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001144730485975,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0005430104793049,290.98016357421875,294.1499938964844,268.5899963378906,268.2327575683594,270.24688720703125,268.6083984375,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.0850772857666,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001089680663426,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001147486182162,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469482421875,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001147486982517,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005443180561996,290.9747009277344,294.1499938964844,268.57000732421875,268.213134765625,270.21270751953125,268.588134765625,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697882849977762e-08,0.0011610280489549,-0.0636430829763412,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132890701293945,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001089680663426,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001147486182162,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469482421875,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001147486982517,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005443180561996,290.9747009277344,294.1499938964844,268.57000732421875,268.213134765625,270.21270751953125,268.588134765625,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697882849977762e-08,0.0011610280489549,-0.0636430829763412,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132890701293945,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558288574219,0.0,0.0,0.0001091189042199,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001149074669228,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23358154296875,0.0,0.0,8.487026207149029e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001149075469584,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0005450715543702,290.9714050292969,294.1499938964844,268.5580139160156,268.2013854980469,270.1922912597656,268.57598876953125,290.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.16100311279297,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.246826171875,0.0,0.0,0.0001092155871447,293.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001150092721218,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,8.494545909343287e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0001150093521573,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0005455544451251,290.9691772460937,294.1499938964844,268.54998779296875,268.1935119628906,270.1787414550781,268.5679016113281,290.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006302806218628e-08,0.0011636649724096,-0.0644464120268821,0.0,0.0,0.0,-0.0172094497829675,60.0,-17.179332733154297,-0.0,-9.23282783560353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0001094469625968,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001152529221144,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,8.512541535310447e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513244628906,0.0,0.0,0.0001152530021499,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0005467102164402,290.9635314941406,294.1499938964844,268.5299987792969,268.17388916015625,270.1449890136719,268.54766845703125,290.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661550961434,2.5294601968539613e-08,0.0011661297176033,-0.0651972293853759,0.0,0.0,0.0,-0.017352370545268,60.0,-17.223285675048828,-0.0,-9.271985135228533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0001094469625968,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001152529221144,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,8.512541535310447e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513244628906,0.0,0.0,0.0001152530021499,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0005467102164402,290.9635314941406,294.1499938964844,268.5299987792969,268.17388916015625,270.1449890136719,268.54766845703125,290.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661550961434,2.5294601968539613e-08,0.0011661297176033,-0.0651972293853759,0.0,0.0,0.0,-0.017352370545268,60.0,-17.223285675048828,-0.0,-9.271985135228533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020874023437,0.0,0.0,0.0001096782507374,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0001154964775196,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,8.530530612915754e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001154965575551,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005478655803017,290.9577941894531,294.1499938964844,268.510009765625,268.1542663574219,270.1114501953125,268.5274658203125,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686192592605,2.5582792773093388e-08,0.0011685936478897,-0.0659476518630981,0.0,0.0,0.0,-0.0174952372908592,60.0,-17.26628303527832,-0.0,-9.31121064695617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020874023437,0.0,0.0,0.0001096782507374,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0001154964775196,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,8.530530612915754e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001154965575551,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005478655803017,290.9577941894531,294.1499938964844,268.510009765625,268.1542663574219,270.1114501953125,268.5274658203125,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686192592605,2.5582792773093388e-08,0.0011685936478897,-0.0659476518630981,0.0,0.0,0.0,-0.0174952372908592,60.0,-17.26628303527832,-0.0,-9.31121064695617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910095214844,0.0,0.0,0.0001097828426281,293.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001156066209659,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,8.538665861124173e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,0.0001156067010015,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.000548388052266,290.95489501953125,294.1499938964844,268.5,268.1444702148437,270.0947570800781,268.5173645019531,290.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697337031364,2.5713120521686506e-08,0.0011697079753503,-0.0662869811058044,0.0,0.0,0.0,-0.0175598450005054,60.0,-17.287023544311523,-0.0,-9.328977057521116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0001098732464015,293.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001157018195954,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15875244140625,0.0,0.0,8.545696618966758e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,0.0001157018996309,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0005488396272994,290.9519958496094,294.1499938964844,268.489990234375,268.1346435546875,270.078125,268.5072631835937,290.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706969235092,2.5825761085229715e-08,0.0011706710793077,-0.0665802359580993,0.0,0.0,0.0,-0.0176156852394342,60.0,-17.30640983581543,-0.0,-9.34434538635287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,0.0001099917644751,293.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001158266240963,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370849609375,0.0,0.0,8.554915257263929e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966064453125,0.0,0.0,0.0001158267041319,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0005494316574186,290.9460754394531,294.1499938964844,268.4700012207031,268.1150207519531,270.0450134277344,268.48712158203125,290.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719597969204,2.597342785293221e-08,0.0011719337198883,-0.0669646561145782,0.0,0.0,0.0,-0.0176888909190893,60.0,-17.337696075439453,-0.0,-9.364512010279213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,0.0001099917644751,293.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001158266240963,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370849609375,0.0,0.0,8.554915257263929e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966064453125,0.0,0.0,0.0001158267041319,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0005494316574186,290.9460754394531,294.1499938964844,268.4700012207031,268.1150207519531,270.0450134277344,268.48712158203125,290.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719597969204,2.597342785293221e-08,0.0011719337198883,-0.0669646561145782,0.0,0.0,0.0,-0.0176888909190893,60.0,-17.337696075439453,-0.0,-9.364512010279213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0001100130539271,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001158490485977,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,8.556571265216917e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0001158491213573,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.000549538002815,290.9400939941406,294.1499938964844,268.45001220703125,268.09539794921875,270.0121765136719,268.467041015625,290.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.5999934649689752e-08,0.0011721607297658,-0.0670336559414863,0.0,0.0,0.0,-0.0177020318806171,60.0,-17.355749130249023,-0.0,-9.368134357146118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0001100130539271,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001158490485977,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,8.556571265216917e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0001158491213573,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.000549538002815,290.9400939941406,294.1499938964844,268.45001220703125,268.09539794921875,270.0121765136719,268.467041015625,290.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.5999934649689752e-08,0.0011721607297658,-0.0670336559414863,0.0,0.0,0.0,-0.0177020318806171,60.0,-17.355749130249023,-0.0,-9.368134357146118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0001099458313547,293.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001157782535301,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,8.551342034479603e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001157783262897,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0005492022028192,290.9340515136719,294.1499938964844,268.42999267578125,268.0757751464844,269.9796142578125,268.447021484375,290.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714703869074,2.5916135015791042e-08,0.001171444542706,-0.066815510392189,0.0,0.0,0.0,-0.0176604911684989,60.0,-17.359054565429688,-0.0,-9.356685382044817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0001099458313547,293.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001157782535301,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,8.551342034479603e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001157783262897,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0005492022028192,290.9340515136719,294.1499938964844,268.42999267578125,268.0757751464844,269.9796142578125,268.447021484375,290.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714703869074,2.5916135015791042e-08,0.001171444542706,-0.066815510392189,0.0,0.0,0.0,-0.0176604911684989,60.0,-17.359054565429688,-0.0,-9.356685382044817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,0.0001097938366001,293.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001156181970145,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,8.53952078614384e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,0.0001156182697741,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0005484429420903,290.9279479980469,294.1499938964844,268.4100036621094,268.05615234375,269.94732666015625,268.4270935058594,290.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,-0.0175665821880102,60.0,-17.349027633666992,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,0.0001097938366001,293.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001156181970145,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,8.53952078614384e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,0.0001156182697741,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0005484429420903,290.9279479980469,294.1499938964844,268.4100036621094,268.05615234375,269.94732666015625,268.4270935058594,290.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,-0.0175665821880102,60.0,-17.349027633666992,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,0.0001096829873858,293.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001155014615505,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,8.530898776371032e-05,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001155015343101,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.000547889212612,290.92486572265625,294.1499938964844,268.3999938964844,268.0463562011719,269.9313049316406,268.4171447753906,290.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686698999255,2.5588551721966724e-08,0.0011686442885547,-0.0659626424312591,0.0,0.0,0.0,-0.0174980983138084,60.0,-17.338516235351562,-0.0,-9.311995796679184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0001095520710805,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0001153636039816,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,8.520716801285744e-05,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0001153636767412,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0005472352495416,290.9217529296875,294.1499938964844,268.3900146484375,268.0365295410156,269.9153747558594,268.4072265625,290.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672751279547,2.5425402228052008e-08,0.0011672496329993,-0.0655378326773643,0.0,0.0,0.0,-0.0174172203987836,60.0,-17.324527740478516,-0.0,-9.28977854641744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0001092487145797,293.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001150441603385,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,8.49712232593447e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078918457031,0.0,0.0,0.0001150442330981,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0005457199877128,290.91552734375,294.1499938964844,268.3699951171875,268.01690673828125,269.8837280273437,268.387451171875,290.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047357965490853e-08,0.0011640177108347,-0.0645533353090286,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.288480758666992,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0001092487145797,293.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001150441603385,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,8.49712232593447e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078918457031,0.0,0.0,0.0001150442330981,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0005457199877128,290.91552734375,294.1499938964844,268.3699951171875,268.01690673828125,269.8837280273437,268.387451171875,290.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047357965490853e-08,0.0011640177108347,-0.0645533353090286,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.288480758666992,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001089267607312,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0001147051225416,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,8.472081390209496e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0001147051953012,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0005441117100417,290.90924072265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8524169921875,268.3677062988281,290.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613579888919e-08,0.0011605875333771,-0.0635082870721817,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.245502471923828,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001089267607312,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0001147051225416,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,8.472081390209496e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0001147051953012,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0005441117100417,290.90924072265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8524169921875,268.3677062988281,290.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613579888919e-08,0.0011605875333771,-0.0635082870721817,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.245502471923828,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0001086245029,293.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001143868357758,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,8.44857277115807e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001143869012594,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0005426019197329,290.90289306640625,294.1499938964844,268.3299865722656,267.9776611328125,269.8214111328125,268.3479919433594,290.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202377319335938,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
