time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859320,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0001086245029,293.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001143868357758,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,8.44857277115807e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001143869012594,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0005426019197329,290.90289306640625,294.1499938964844,268.3299865722656,267.9776611328125,269.8214111328125,268.3479919433594,290.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202377319335938,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001083287061192,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0001140753447543,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,8.425566193182021e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,0.000114075410238,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0005411243182606,290.8965148925781,294.1499938964844,268.3099975585937,267.9580383300781,269.7907409667969,268.3282470703125,290.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16119956970215,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001083287061192,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0001140753447543,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,8.425566193182021e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,0.000114075410238,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0005411243182606,290.8965148925781,294.1499938964844,268.3099975585937,267.9580383300781,269.7907409667969,268.3282470703125,290.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16119956970215,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,0.0001081839072867,293.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001139228625106,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605407714844,0.0,0.0,8.414303738391027e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0001139229279942,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0005404010298661,290.893310546875,294.1499938964844,268.29998779296875,267.9482421875,269.7755126953125,268.3183898925781,290.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.37203892083926e-08,0.0011526726884767,-0.0610962398350238,0.0,0.0,0.0,-0.0165719855576753,60.0,-17.14098358154297,-0.0,-9.05917829641112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,0.0001080428337445,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.000113774302008,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,8.403331594308838e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001137743747676,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0005396963097155,290.8900756835937,294.1499938964844,268.2900085449219,267.9384155273437,269.7603759765625,268.3085327148437,290.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121150970458984,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,0.0001077774577424,293.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.000113494854304,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,8.382691157748923e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,0.0001134949197876,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0005383706884458,290.8835754394531,294.1499938964844,268.2699890136719,267.9187927246094,269.7302551269531,268.288818359375,289.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.0597760640084743,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.083423614501953,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,0.0001077774577424,293.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.000113494854304,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,8.382691157748923e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,0.0001134949197876,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0005383706884458,290.8835754394531,294.1499938964844,268.2699890136719,267.9187927246094,269.7302551269531,268.288818359375,289.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.0597760640084743,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.083423614501953,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0001075426407624,293.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0001132475808844,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,8.364427776541561e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0001132476463681,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0005371977458707,290.8770446777344,294.1499938964844,268.25,267.899169921875,269.700439453125,268.26910400390625,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292124889891056e-08,0.0011458401568233,-0.0590132251381874,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.049625396728516,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0001075426407624,293.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0001132475808844,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,8.364427776541561e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0001132476463681,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0005371977458707,290.8770446777344,294.1499938964844,268.25,267.899169921875,269.700439453125,268.26910400390625,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292124889891056e-08,0.0011458401568233,-0.0590132251381874,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.049625396728516,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0001073479070328,293.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000113042515295,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,8.349281415576115e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,0.0001130425807787,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0005362250376492,290.8704528808594,294.1499938964844,268.2300109863281,267.8795471191406,269.6708679199219,268.24932861328125,289.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678571909295897e-08,0.0011437652865424,-0.0583805181086063,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.021305084228516,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0001073479070328,293.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000113042515295,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,8.349281415576115e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,0.0001130425807787,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0005362250376492,290.8704528808594,294.1499938964844,268.2300109863281,267.8795471191406,269.6708679199219,268.24932861328125,289.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678571909295897e-08,0.0011437652865424,-0.0583805181086063,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.021305084228516,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0001072022205335,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001128891017287,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,8.337950566783547e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0001128891599364,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0005354972672648,290.8638000488281,294.1499938964844,268.2099914550781,267.85992431640625,269.6415405273437,268.2295227050781,289.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99993896484375,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0001072022205335,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001128891017287,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,8.337950566783547e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0001128891599364,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0005354972672648,290.8638000488281,294.1499938964844,268.2099914550781,267.85992431640625,269.6415405273437,268.2295227050781,289.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99993896484375,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,0.0001071505175787,293.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001128346557379,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,8.333929145010188e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656188964844,0.0,0.0,0.0001128347212215,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.000535239058081,290.8604431152344,294.1499938964844,268.20001220703125,267.8501281738281,269.626953125,268.2196044921875,289.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416842462494,2.243257846146207e-08,0.0011416618945077,-0.0577391013503074,0.0,0.0,0.0,-0.0159335676580667,60.0,-16.992401123046875,-0.0,-8.88692284206627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,0.0001071149017661,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0001127971481764,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,8.331159187946469e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,0.00011279721366,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0005350611172616,290.8570861816406,294.1499938964844,268.19000244140625,267.8403015136719,269.6124572753906,268.2096862792969,289.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141304615885,2.2388187304045466e-08,0.0011412821477279,-0.057623341679573,0.0,0.0,0.0,-0.0159115586429834,60.0,-16.987247467041016,-0.0,-8.881013968675688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,0.0001070913494913,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,0.0001127723444369,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001127724099205,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0005349434795789,290.8503112792969,294.1499938964844,268.1700134277344,267.8206787109375,269.5835266113281,268.1897888183594,289.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358818796419652e-08,0.0011410309234634,-0.0575467571616172,0.0,0.0,0.0,-0.0158969983458518,60.0,-16.98352813720703,-0.0,-8.877106694171746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,0.0001070913494913,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,0.0001127723444369,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001127724099205,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0005349434795789,290.8503112792969,294.1499938964844,268.1700134277344,267.8206787109375,269.5835266113281,268.1897888183594,289.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358818796419652e-08,0.0011410309234634,-0.0575467571616172,0.0,0.0,0.0,-0.0158969983458518,60.0,-16.98352813720703,-0.0,-8.877106694171746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001071418009814,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001128254734794,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,8.333251025760546e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,0.0001128255316871,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.000535195460543,290.8434753417969,294.1499938964844,268.1499938964844,267.8010559082031,269.5548095703125,268.1697998046875,289.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415904155001,2.242166274868396e-08,0.0011415679473429,-0.0577106364071369,0.0,0.0,0.0,-0.0159281529486179,60.0,-16.99131965637207,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001071418009814,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001128254734794,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,8.333251025760546e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,0.0001128255316871,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.000535195460543,290.8434753417969,294.1499938964844,268.1499938964844,267.8010559082031,269.5548095703125,268.1697998046875,289.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415904155001,2.242166274868396e-08,0.0011415679473429,-0.0577106364071369,0.0,0.0,0.0,-0.0159281529486179,60.0,-16.99131965637207,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001072343438863,293.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001129229276557,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,8.340449130628258e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,0.0001129229931393,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.000535657745786,290.8365783691406,294.1499938964844,268.1300048828125,267.781982421875,269.5262145996094,268.1497497558594,289.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008394241333008,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001072343438863,293.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001129229276557,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,8.340449130628258e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,0.0001129229931393,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.000535657745786,290.8365783691406,294.1499938964844,268.1300048828125,267.781982421875,269.5262145996094,268.1497497558594,289.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008394241333008,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79522705078125,0.0,0.0,0.0001073321036528,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.00011302587518,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,8.34805250633508e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001130259333876,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0005361460498534,290.8296203613281,294.1499938964844,268.1099853515625,267.7640380859375,269.4977722167969,268.1296691894531,289.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658763754179745e-08,0.0011435950873419,-0.0583288744091987,0.0,0.0,0.0,-0.0160456914454698,60.0,-17.029094696044922,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79522705078125,0.0,0.0,0.0001073321036528,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.00011302587518,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,8.34805250633508e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001130259333876,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0005361460498534,290.8296203613281,294.1499938964844,268.1099853515625,267.7640380859375,269.4977722167969,268.1296691894531,289.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658763754179745e-08,0.0011435950873419,-0.0583288744091987,0.0,0.0,0.0,-0.0160456914454698,60.0,-17.029094696044922,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0001073828098014,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.000113079266157,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,8.351996075361967e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0001130793243646,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0005363993695937,290.8261108398437,294.1499938964844,268.1000061035156,267.75543212890625,269.4836120605469,268.1195983886719,289.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.272193988517301e-08,0.0011441351380199,-0.0584935955703258,0.0,0.0,0.0,-0.016077009961009,60.0,-17.039897918701172,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001074346509994,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0001131338649429,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607116699219,0.0,0.0,8.356028411071748e-05,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,0.0001131339158746,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0005366583354771,290.82257080078125,294.1499938964844,268.0899963378906,267.7470703125,269.4695129394531,268.10955810546875,289.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.050918579101562,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,0.0001075415566447,293.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001132464385591,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74237060546875,0.0,0.0,8.364343375433236e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0001132464967668,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0005371923325583,290.8154602050781,294.1499938964844,268.07000732421875,267.73101806640625,269.4413452148437,268.0894470214844,289.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073528289794922,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,0.0001075415566447,293.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001132464385591,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74237060546875,0.0,0.0,8.364343375433236e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0001132464967668,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0005371923325583,290.8154602050781,294.1499938964844,268.07000732421875,267.73101806640625,269.4413452148437,268.0894470214844,289.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073528289794922,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,0.0001076524276868,293.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.000113363188575,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,8.372966840397567e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54644775390625,0.0,0.0,0.0001133632467826,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0005377461784519,290.80828857421875,294.1499938964844,268.04998779296875,267.7158203125,269.413330078125,268.0693359375,289.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09684181213379,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,0.0001076524276868,293.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.000113363188575,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,8.372966840397567e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54644775390625,0.0,0.0,0.0001133632467826,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0005377461784519,290.80828857421875,294.1499938964844,268.04998779296875,267.7158203125,269.413330078125,268.0693359375,289.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09684181213379,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.0001077668202924,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001134836566052,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,8.38186388136819e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001134837075369,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0005383176030591,290.8010559082031,294.1499938964844,268.0299987792969,267.7013854980469,269.3854675292969,268.0492248535156,289.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12077522277832,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.0001077668202924,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001134836566052,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,8.38186388136819e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001134837075369,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0005383176030591,290.8010559082031,294.1499938964844,268.0299987792969,267.7013854980469,269.3854675292969,268.0492248535156,289.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12077522277832,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0001078843342838,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,8.391003939323127e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.000113607457024,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0005389045691117,290.7937316894531,294.1499938964844,268.010009765625,267.6876525878906,269.35772705078125,268.0290832519531,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145259857177734,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0001078843342838,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,8.391003939323127e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.000113607457024,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0005389045691117,290.7937316894531,294.1499938964844,268.010009765625,267.6876525878906,269.35772705078125,268.0290832519531,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145259857177734,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0001079441353795,293.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0001136703722295,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789855957031,0.0,0.0,8.395655459025875e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,0.0001136704304371,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0005392032908275,290.7900695800781,294.1499938964844,268.0,267.6809997558594,269.3439025878906,268.01904296875,289.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421325323624842e-08,0.0011501145781949,-0.0603167973458766,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15769386291504,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,0.0001080045622074,293.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0001137340004788,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,8.400355000048876e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,0.0001137340586865,292.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.000539505155757,290.786376953125,294.1499938964844,267.989990234375,267.67449951171875,269.3301086425781,268.00897216796875,289.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496609102835464e-08,0.0011507582385092,-0.0605130195617675,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.170236587524414,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,0.0001081270820577,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0001138630250352,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,8.409884321736172e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0001138630832429,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0005401171511039,290.7789001464844,294.1499938964844,267.9700012207031,267.661865234375,269.3026123046875,267.98883056640625,289.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195619583129883,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,0.0001081270820577,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0001138630250352,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,8.409884321736172e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0001138630832429,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0005401171511039,290.7789001464844,294.1499938964844,267.9700012207031,267.661865234375,269.3026123046875,267.98883056640625,289.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195619583129883,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001082515300367,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0001139940723078,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,8.41956352815032e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001139941305154,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0005407388089224,290.7713928222656,294.1499938964844,267.95001220703125,267.6496887207031,269.2752380371094,267.9687194824219,289.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221364974975586,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001082515300367,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0001139940723078,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,8.41956352815032e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001139941305154,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0005407388089224,290.7713928222656,294.1499938964844,267.95001220703125,267.6496887207031,269.2752380371094,267.9687194824219,289.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221364974975586,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
