time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861660,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001083775132428,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.000114126734843,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,8.429362060269341e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001141267857747,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0005413680919446,290.7638244628906,294.1499938964844,267.92999267578125,267.63787841796875,269.2479858398437,267.9485778808594,289.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24740219116211,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001083775132428,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.000114126734843,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,8.429362060269341e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001141267857747,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0005413680919446,290.7638244628906,294.1499938964844,267.92999267578125,267.63787841796875,269.2479858398437,267.9485778808594,289.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24740219116211,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001085046460502,292.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001142606124631,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990905761719,0.0,0.0,8.439250086667016e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0001142606633948,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0005420031957328,290.75616455078125,294.1499938964844,267.9100036621094,267.6263427734375,269.2208251953125,267.928466796875,289.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273672103881836,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001085046460502,292.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001142606124631,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990905761719,0.0,0.0,8.439250086667016e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0001142606633948,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0005420031957328,290.75616455078125,294.1499938964844,267.9100036621094,267.6263427734375,269.2208251953125,267.928466796875,289.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273672103881836,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.0001085685289581,292.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0001143278932431,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,8.444218838121742e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0001143279441748,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0005423222901299,290.7523193359375,294.1499938964844,267.8999938964844,267.62066650390625,269.2073059082031,267.9183959960937,289.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.286876678466797,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.000108632564661,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0001143953268183,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,8.449199958704412e-05,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,0.00011439537775,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0005426421412266,290.7484436035156,294.1499938964844,267.8900146484375,267.61505126953125,269.1938171386719,267.9083251953125,289.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30011558532715,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,0.0001087609125534,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.000114530477731,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,8.459182572551072e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0001145305286627,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0005432832986116,290.7406616210937,294.1499938964844,267.8699951171875,267.6038513183594,269.1669006347656,267.8882141113281,289.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3266658782959,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,0.0001087609125534,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.000114530477731,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,8.459182572551072e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0001145305286627,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0005432832986116,290.7406616210937,294.1499938964844,267.8699951171875,267.6038513183594,269.1669006347656,267.8882141113281,289.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3266658782959,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0001088893404812,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001146657159551,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,8.469171007163823e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0001146657668869,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0005439248052425,290.7328186035156,294.1499938964844,267.8500061035156,267.5927429199219,269.1401062011719,267.8681030273437,289.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.353271484375,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0001088893404812,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001146657159551,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,8.469171007163823e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0001146657668869,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0005439248052425,290.7328186035156,294.1499938964844,267.8500061035156,267.5927429199219,269.1401062011719,267.8681030273437,289.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.353271484375,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,0.0001090174919227,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.000114800663141,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,8.479138341499493e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001148007140727,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0005445649148896,290.72491455078125,294.1499938964844,267.8299865722656,267.58160400390625,269.1134033203125,267.84796142578125,289.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379873275756836,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,0.0001090174919227,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.000114800663141,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,8.479138341499493e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001148007140727,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0005445649148896,290.72491455078125,294.1499938964844,267.8299865722656,267.58160400390625,269.1134033203125,267.84796142578125,289.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379873275756836,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,0.0001091450321837,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001149349773186,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122375488281,0.0,0.0,8.48905838211067e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001149350209743,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0005452020559459,290.7169189453125,294.1499938964844,267.8099975585937,267.5703430175781,269.0868225097656,267.8278503417969,289.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406415939331055,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,0.0001091450321837,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001149349773186,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122375488281,0.0,0.0,8.48905838211067e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001149350209743,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0005452020559459,290.7169189453125,294.1499938964844,267.8099975585937,267.5703430175781,269.0868225097656,267.8278503417969,289.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406415939331055,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,0.0001092084712581,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0001150017778854,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,8.493992208968848e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.0001150018288171,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.000545518938452,290.712890625,294.1499938964844,267.79998779296875,267.5646667480469,269.0735778808594,267.8177795410156,289.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.419647216796875,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001092716338462,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0001150682946899,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,8.498904935549945e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0001150683456216,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,0.0005458344239741,290.7088623046875,294.1499938964844,267.7900085449219,267.5589294433594,269.0603332519531,267.8077392578125,289.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.432842254638672,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.000109396969492,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001152002732851,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,8.508653263561428e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0001152003242168,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0005464605055749,290.70074462890625,294.1499938964844,267.7699890136719,267.5472717285156,269.0339660644531,267.7876281738281,289.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459104537963867,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.000109396969492,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001152002732851,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,8.508653263561428e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0001152003242168,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0005464605055749,290.70074462890625,294.1499938964844,267.7699890136719,267.5472717285156,269.0339660644531,267.7876281738281,289.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459104537963867,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001095207117032,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,8.518277172697708e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001153306293417,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0005470786127261,290.6925964355469,294.1499938964844,267.75,267.5352783203125,269.0076904296875,267.7675170898437,289.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.485143661499023,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001095207117032,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,8.518277172697708e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001153306293417,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0005470786127261,290.6925964355469,294.1499938964844,267.75,267.5352783203125,269.0076904296875,267.7675170898437,289.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.485143661499023,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,0.0001096425330615,292.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001154588680947,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,8.527752652298659e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001154589117504,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.000547687173821,290.6843566894531,294.1499938964844,267.7300109863281,267.5229187011719,268.98150634765625,267.7474060058594,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.510906219482422,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,0.0001096425330615,292.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001154588680947,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,8.527752652298659e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001154589117504,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.000547687173821,290.6843566894531,294.1499938964844,267.7300109863281,267.5229187011719,268.98150634765625,267.7474060058594,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.510906219482422,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001097621061489,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0001155847858171,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,8.537052781321108e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.0001155848294729,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0005482844426296,290.6760559082031,294.1499938964844,267.7099914550781,267.5100402832031,268.9554138183594,267.727294921875,289.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536346435546875,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001097621061489,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0001155847858171,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,8.537052781321108e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.0001155848294729,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0005482844426296,290.6760559082031,294.1499938964844,267.7099914550781,267.5100402832031,268.9554138183594,267.727294921875,289.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536346435546875,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0001098209395422,292.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.0001156467333203,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,8.541628631064668e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.000115646784252,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0005485783331096,290.671875,294.1499938964844,267.70001220703125,267.50341796875,268.9424133300781,267.7172546386719,289.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.548925399780273,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.0001098790671676,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001157079532276,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,8.546149911126122e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001157079968834,292.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0005488686729222,290.6676940917969,294.1499938964844,267.69000244140625,267.49664306640625,268.929443359375,267.7071838378906,289.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561397552490234,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,0.0001099930523196,292.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0001158279847004,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,8.555014937883243e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001158280283561,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0005494380602613,290.6592712402344,294.1499938964844,267.6700134277344,267.4826354980469,268.903564453125,267.6871032714844,289.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58600425720215,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,0.0001099930523196,292.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0001158279847004,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,8.555014937883243e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001158280283561,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0005494380602613,290.6592712402344,294.1499938964844,267.6700134277344,267.4826354980469,268.903564453125,267.6871032714844,289.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58600425720215,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,0.000110103705083,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001159445018856,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,0.0001159445455414,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0005499908002093,290.6507568359375,294.1499938964844,267.6499938964844,267.4679260253906,268.8777770996094,267.6669921875,289.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610103607177734,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,0.000110103705083,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001159445018856,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,0.0001159445455414,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0005499908002093,290.6507568359375,294.1499938964844,267.6499938964844,267.4679260253906,268.8777770996094,267.6669921875,289.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610103607177734,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001102106543839,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,8.571939542889595e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,0.0001160571628133,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0005505250301212,290.6422119140625,294.1499938964844,267.6300048828125,267.45245361328125,268.8520812988281,267.6469116210937,289.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63364028930664,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001102106543839,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,8.571939542889595e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,0.0001160571628133,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0005505250301212,290.6422119140625,294.1499938964844,267.6300048828125,267.45245361328125,268.8520812988281,267.6469116210937,289.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63364028930664,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0001103135437006,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001161654727184,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,8.579942368669435e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001161655163741,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.000551039003767,290.63360595703125,294.1499938964844,267.6099853515625,267.4361267089844,268.82647705078125,267.6268005371094,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65655517578125,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0001103135437006,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001161654727184,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,8.579942368669435e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001161655163741,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.000551039003767,290.63360595703125,294.1499938964844,267.6099853515625,267.4361267089844,268.82647705078125,267.6268005371094,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65655517578125,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0001103633549064,292.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001162179250968,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,8.583816816098988e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0001162179687526,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0005512878415174,290.6293029785156,294.1499938964844,267.6000061035156,267.4276123046875,268.8136901855469,267.61676025390625,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.667755126953125,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,0.0001104120165109,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001162691696663,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,8.587601769249886e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.000116269213322,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0005515309167094,290.6249389648437,294.1499938964844,267.5899963378906,267.4188842773437,268.80096435546875,267.6067199707031,289.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.67877769470215,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0001105057162931,292.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001163678389275,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,8.594889368396252e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001163678825832,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0005519989645108,290.6162414550781,294.1499938964844,267.57000732421875,267.40069580078125,268.7755432128906,267.5866394042969,289.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.700271606445312,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0001105057162931,292.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001163678389275,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,8.594889368396252e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001163678825832,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0005519989645108,290.6162414550781,294.1499938964844,267.57000732421875,267.40069580078125,268.7755432128906,267.5866394042969,289.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.700271606445312,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0001105942792491,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001164611021522,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,8.6017775174696e-05,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001164611458079,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0005524413427338,290.6074523925781,294.1499938964844,267.54998779296875,267.38140869140625,268.7502136230469,267.56658935546875,289.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723396828742807e-08,0.0011783454101532,-0.0689166039228439,0.0,0.0,0.0,-0.0180606767535209,60.0,-17.72096061706543,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0001105942792491,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001164611021522,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,8.6017775174696e-05,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001164611458079,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0005524413427338,290.6074523925781,294.1499938964844,267.54998779296875,267.38140869140625,268.7502136230469,267.56658935546875,289.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723396828742807e-08,0.0011783454101532,-0.0689166039228439,0.0,0.0,0.0,-0.0180606767535209,60.0,-17.72096061706543,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,304.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
