time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7882690429688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612513177766232e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7882690429688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612513177766232e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055114746094,297.1499938964844,293.1499938964844,0.0016412026016041,-144.99180603027344,289.1366882324219,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56903076171875,297.1499938964844,293.1499938964844,0.0017731030238792,-164.95343017578125,289.3239440917969,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.001733191194944,-119.09183502197266,289.283203125,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752990722656,297.1499938964844,293.1499938964844,0.0018109176307916,-168.47096252441406,289.4007873535156,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712169507518,-516.8604736328125,288.4350891113281,0.4959815740585327,0.050000000745058,0.2317002117633819,286.7064514160156,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.83123779296875,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,186.9291229248047,-2599.128662109375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0585632324219,292.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,7891.2431640625,19080.0,0.0,0.0,0.086912140250206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530927419662476,1.1531037092208862,-1.0989470865752082e-05,0.0,8.820477523840964e-05,0.0,0.0,170.58328247070312,0.0,0.0,0.0,0.6626031994819641,4.0,0.0,1.0
281400,291.8055114746094,297.1499938964844,293.1499938964844,0.0016412026016041,-144.99180603027344,289.1366882324219,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56903076171875,297.1499938964844,293.1499938964844,0.0017731030238792,-164.95343017578125,289.3239440917969,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.001733191194944,-119.09183502197266,289.283203125,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752990722656,297.1499938964844,293.1499938964844,0.0018109176307916,-168.47096252441406,289.4007873535156,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712169507518,-516.8604736328125,288.4350891113281,0.4959815740585327,0.050000000745058,0.2317002117633819,286.7064514160156,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.83123779296875,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,186.9291229248047,-2599.128662109375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0585632324219,292.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,7891.2431640625,19080.0,0.0,0.0,0.086912140250206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530927419662476,1.1531037092208862,-1.0989470865752082e-05,0.0,8.820477523840964e-05,0.0,0.0,170.58328247070312,0.0,0.0,0.0,0.6626031994819641,4.0,0.0,1.0
281460,291.81280517578125,297.1499938964844,293.1499938964844,0.0021107625216245,-184.51551818847656,290.20904541015625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57830810546875,297.1499938964844,293.1499938964844,0.002324556466192,-213.963607788086,290.52001953125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83172607421875,297.1499938964844,293.1499938964844,0.0021999860182404,-149.57373046875,290.34783935546875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7786560058594,297.1499938964844,293.1499938964844,0.0022977036423981,-211.4954376220703,290.4942932128906,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2601318359375,297.1499938964844,293.1499938964844,0.0014959063846617,-653.2453002929688,289.2904357910156,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0612487792969,291.1499938964844,269.8932800292969,269.3358459472656,282.8218688964844,292.2593994140625,287.1273498535156,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,456.61566162109375,-2959.7021484375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.151123046875,293.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16020.3359375,19080.0,0.0,0.0,0.1545360535383224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474628210067749,1.4746460914611816,-1.7958540411200374e-05,0.0,0.0001568344450788,0.0,0.0,356.53662109375,0.0,0.0,0.0,0.8098958134651184,4.0,0.0,1.0
281520,291.81280517578125,297.1499938964844,293.1499938964844,0.0021107625216245,-184.51551818847656,290.20904541015625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57830810546875,297.1499938964844,293.1499938964844,0.002324556466192,-213.963607788086,290.52001953125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83172607421875,297.1499938964844,293.1499938964844,0.0021999860182404,-149.57373046875,290.34783935546875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7786560058594,297.1499938964844,293.1499938964844,0.0022977036423981,-211.4954376220703,290.4942932128906,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2601318359375,297.1499938964844,293.1499938964844,0.0014959063846617,-653.2453002929688,289.2904357910156,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0612487792969,291.1499938964844,269.8932800292969,269.3358459472656,282.8218688964844,292.2593994140625,287.1273498535156,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,456.61566162109375,-2959.7021484375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.151123046875,293.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16020.3359375,19080.0,0.0,0.0,0.1545360535383224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474628210067749,1.4746460914611816,-1.7958540411200374e-05,0.0,0.0001568344450788,0.0,0.0,356.53662109375,0.0,0.0,0.0,0.8098958134651184,4.0,0.0,1.0
281580,291.8267517089844,297.1499938964844,293.1499938964844,0.0025260297115892,-218.2749481201172,291.1484069824219,0.4839413464069366,0.050000000745058,0.0465956591069698,291.59161376953125,297.1499938964844,293.1499938964844,0.0028209039010107,-256.55621337890625,291.5786437988281,0.4839413464069366,0.050000000745058,0.0490674711763858,291.84234619140625,297.1499938964844,293.1499938964844,0.0026148206088691,-175.7163848876953,291.2840881347656,0.4839413464069366,0.050000000745058,0.036241065710783,291.7880554199219,297.1499938964844,293.1499938964844,0.0027324121911078,-248.5550842285156,291.458740234375,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2688903808594,297.1499938964844,293.1499938964844,0.001780497492291,-768.7785034179688,290.0373229980469,0.4839413464069366,0.050000000745058,0.232754960656166,287.3923034667969,291.1499938964844,269.9075927734375,269.35546875,282.8301086425781,292.2673034667969,287.5007629394531,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963119506836,36.0,676.3858032226562,-3502.53955078125,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.16229248046875,295.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18287.29296875,19080.0,0.0,0.0,0.2066413164138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5521106719970703,1.5521305799484253,-1.9895329387509264e-05,0.0,0.0002097146643791,0.0,0.0,415.7429504394531,0.0,0.0,0.0,0.8485428094863892,4.0,0.0,1.0
281640,291.8267517089844,297.1499938964844,293.1499938964844,0.0025260297115892,-218.2749481201172,291.1484069824219,0.4839413464069366,0.050000000745058,0.0465956591069698,291.59161376953125,297.1499938964844,293.1499938964844,0.0028209039010107,-256.55621337890625,291.5786437988281,0.4839413464069366,0.050000000745058,0.0490674711763858,291.84234619140625,297.1499938964844,293.1499938964844,0.0026148206088691,-175.7163848876953,291.2840881347656,0.4839413464069366,0.050000000745058,0.036241065710783,291.7880554199219,297.1499938964844,293.1499938964844,0.0027324121911078,-248.5550842285156,291.458740234375,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2688903808594,297.1499938964844,293.1499938964844,0.001780497492291,-768.7785034179688,290.0373229980469,0.4839413464069366,0.050000000745058,0.232754960656166,287.3923034667969,291.1499938964844,269.9075927734375,269.35546875,282.8301086425781,292.2673034667969,287.5007629394531,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963119506836,36.0,676.3858032226562,-3502.53955078125,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.16229248046875,295.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18287.29296875,19080.0,0.0,0.0,0.2066413164138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5521106719970703,1.5521305799484253,-1.9895329387509264e-05,0.0,0.0002097146643791,0.0,0.0,415.7429504394531,0.0,0.0,0.0,0.8485428094863892,4.0,0.0,1.0
281700,291.8357238769531,297.1499938964844,293.1499938964844,0.0027073489036411,-231.9683380126953,291.63848876953125,0.4851526021957397,0.050000000745058,0.0465733148157596,291.5993957519531,297.1499938964844,293.1499938964844,0.003042411757633,-274.2618408203125,292.12506103515625,0.4851526021957397,0.050000000745058,0.049043945968151,291.8495483398437,297.1499938964844,293.1499938964844,0.002796575659886,-186.3322296142578,291.7733154296875,0.4851526021957397,0.050000000745058,0.0362236909568309,291.7945251464844,297.1499938964844,293.1499938964844,0.0029239244759082,-263.6812744140625,291.9610290527344,0.4851526021957397,0.050000000745058,0.049043945968151,292.27520751953125,297.1499938964844,293.1499938964844,0.0019026942318305,-814.8179931640625,290.4444274902344,0.4851526021957397,0.050000000745058,0.2326433509588241,287.6312255859375,291.1499938964844,269.91534423828125,269.3661499023437,282.835693359375,292.2732238769531,287.7662658691406,1.0,0.1877358108758926,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.121463775634766,36.0,803.0980834960938,-3827.441162109375,44.18746566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3993530273437,296.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18680.46875,20160.0,0.0,0.0,0.2270276546478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5651586055755615,1.5651787519454956,-2.0231234884704463e-05,0.0,0.0002304042136529,0.0,0.0,426.3162841796875,0.0,0.0,0.0,0.8700488805770874,4.0,0.0,1.0
281760,291.84588623046875,297.1499938964844,293.1499938964844,0.0028712132479995,-243.46188354492188,292.1452331542969,0.487658828496933,0.050000000745058,0.0465276166796684,291.6078186035156,297.1499938964844,293.1499938964844,0.003246376523748,-289.4725646972656,292.6855163574219,0.487658828496933,0.050000000745058,0.0489958226680755,291.8579406738281,297.1499938964844,293.1499938964844,0.0029612712096422,-195.24856567382807,292.2795715332031,0.487658828496933,0.050000000745058,0.0361881479620933,291.8021240234375,297.1499938964844,293.1499938964844,0.0030982731841504,-276.4479675292969,292.4794616699219,0.487658828496933,0.050000000745058,0.0489958226680755,292.28271484375,297.1499938964844,293.1499938964844,0.0020115170627832,-852.7997436523438,290.8778686523437,0.487658828496933,0.050000000745058,0.2324150949716568,287.92352294921875,291.1499938964844,269.9234924316406,269.3773193359375,282.8421936035156,292.2803649902344,288.0850524902344,1.0,0.1854580342769622,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630932331085,0.2097333371639251,0.2860297560691833,0.082881174981594,0.0,0.0,1.0,42.898681640625,25.0,936.07666015625,-4180.96484375,43.09946441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.73663330078125,298.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19651.9921875,20160.0,0.0,0.0,0.2438296824693679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5969423055648804,1.5969632863998413,-2.106125066347886e-05,0.0,0.0002474561333656,0.0,0.0,452.819091796875,0.0,0.0,0.0,0.8725600838661194,4.0,0.0,1.0
281820,291.8696594238281,297.1499938964844,293.1499938964844,0.0031468959059566,-259.8739318847656,293.2009582519531,0.4958308041095733,0.050000000745058,0.0463869497179985,291.6264953613281,297.1499938964844,293.1499938964844,0.00360151915811,-312.3421630859375,293.8392944335937,0.4958308041095733,0.050000000745058,0.0488476939499378,291.8779602050781,297.1499938964844,293.1499938964844,0.0032396153546869,-207.99072265625,293.3350524902344,0.4958308041095733,0.050000000745058,0.0360787399113178,291.8202209472656,297.1499938964844,293.1499938964844,0.003395450534299,-294.894775390625,293.55633544921875,0.4958308041095733,0.050000000745058,0.0488476939499378,292.30096435546875,297.1499938964844,293.1499938964844,0.002189700724557,-904.9241333007812,291.8170471191406,0.4958308041095733,0.050000000745058,0.2317124158143997,288.6606750488281,291.1499938964844,269.9408264160156,269.4010925292969,282.85760498046875,292.2979736328125,288.8700561523437,1.0,0.1784974932670593,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427743434906,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13542938232422,25.0,1190.14404296875,-4912.1689453125,39.763946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5677185058594,300.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20033.98046875,20160.0,0.0,0.0,0.2675455212593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6092671155929563,1.6092885732650757,-2.1387597371358424e-05,0.0,0.000271524710115,0.0,0.0,463.3845825195313,0.0,0.0,0.0,0.8786982893943787,4.0,0.0,1.0
281880,291.8696594238281,297.1499938964844,293.1499938964844,0.0031468959059566,-259.8739318847656,293.2009582519531,0.4958308041095733,0.050000000745058,0.0463869497179985,291.6264953613281,297.1499938964844,293.1499938964844,0.00360151915811,-312.3421630859375,293.8392944335937,0.4958308041095733,0.050000000745058,0.0488476939499378,291.8779602050781,297.1499938964844,293.1499938964844,0.0032396153546869,-207.99072265625,293.3350524902344,0.4958308041095733,0.050000000745058,0.0360787399113178,291.8202209472656,297.1499938964844,293.1499938964844,0.003395450534299,-294.894775390625,293.55633544921875,0.4958308041095733,0.050000000745058,0.0488476939499378,292.30096435546875,297.1499938964844,293.1499938964844,0.002189700724557,-904.9241333007812,291.8170471191406,0.4958308041095733,0.050000000745058,0.2317124158143997,288.6606750488281,291.1499938964844,269.9408264160156,269.4010925292969,282.85760498046875,292.2979736328125,288.8700561523437,1.0,0.1784974932670593,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427743434906,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13542938232422,25.0,1190.14404296875,-4912.1689453125,39.763946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5677185058594,300.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20033.98046875,20160.0,0.0,0.0,0.2675455212593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6092671155929563,1.6092885732650757,-2.1387597371358424e-05,0.0,0.000271524710115,0.0,0.0,463.3845825195313,0.0,0.0,0.0,0.8786982893943787,4.0,0.0,1.0
281940,291.8973999023437,297.1499938964844,293.1499938964844,0.003359195543453,-268.3591003417969,294.2879943847656,0.503199577331543,0.050000000745058,0.0462746396660804,291.6474304199219,297.1499938964844,293.1499938964844,0.0038911451119929,-325.9298400878906,295.0093078613281,0.503199577331543,0.050000000745058,0.0487294234335422,291.9017028808594,297.1499938964844,293.1499938964844,0.0034556635655462,-214.5883636474609,294.4223327636719,0.503199577331543,0.050000000745058,0.0359913855791091,291.841796875,297.1499938964844,293.1499938964844,0.0036294916644692,-304.75836181640625,294.6606750488281,0.503199577331543,0.050000000745058,0.0487294234335422,292.32305908203125,297.1499938964844,293.1499938964844,0.0023204239550977,-928.6174926757812,292.8276672363281,0.503199577331543,0.050000000745058,0.2311514168977737,289.5708312988281,291.1499938964844,269.9594421386719,269.4266662597656,282.875732421875,292.3194885253906,289.8183288574219,1.0,0.1731153428554535,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930673837661743,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.130496978759766,25.0,1401.821533203125,-5643.60693359375,37.1146125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41461181640625,303.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,20128.822265625,21240.0,0.0,0.0,0.2796764671802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6123126745224,1.612334132194519,-2.146862607332877e-05,0.0,0.0002838360669557,0.0,0.0,466.0204772949219,0.0,0.0,0.0,0.8952150344848633,4.0,0.0,1.0
282000,291.8973999023437,297.1499938964844,293.1499938964844,0.003359195543453,-268.3591003417969,294.2879943847656,0.503199577331543,0.050000000745058,0.0462746396660804,291.6474304199219,297.1499938964844,293.1499938964844,0.0038911451119929,-325.9298400878906,295.0093078613281,0.503199577331543,0.050000000745058,0.0487294234335422,291.9017028808594,297.1499938964844,293.1499938964844,0.0034556635655462,-214.5883636474609,294.4223327636719,0.503199577331543,0.050000000745058,0.0359913855791091,291.841796875,297.1499938964844,293.1499938964844,0.0036294916644692,-304.75836181640625,294.6606750488281,0.503199577331543,0.050000000745058,0.0487294234335422,292.32305908203125,297.1499938964844,293.1499938964844,0.0023204239550977,-928.6174926757812,292.8276672363281,0.503199577331543,0.050000000745058,0.2311514168977737,289.5708312988281,291.1499938964844,269.9594421386719,269.4266662597656,282.875732421875,292.3194885253906,289.8183288574219,1.0,0.1731153428554535,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930673837661743,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.130496978759766,25.0,1401.821533203125,-5643.60693359375,37.1146125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41461181640625,303.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,20128.822265625,21240.0,0.0,0.0,0.2796764671802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6123126745224,1.612334132194519,-2.146862607332877e-05,0.0,0.0002838360669557,0.0,0.0,466.0204772949219,0.0,0.0,0.0,0.8952150344848633,4.0,0.0,1.0
282060,291.92840576171875,297.1499938964844,293.1499938964844,0.0035083494149148,-269.6261291503906,295.376220703125,0.5095009803771973,0.050000000745058,0.0461898706853389,291.6703491210937,297.1499938964844,293.1499938964844,0.0041124373674392,-330.8358459472656,296.1625366210937,0.5095009803771973,0.050000000745058,0.0486401580274105,291.9285583496094,297.1499938964844,293.1499938964844,0.0036090693902224,-215.56578063964844,295.5107116699219,0.5095009803771973,0.050000000745058,0.035925455391407,291.8661804199219,297.1499938964844,293.1499938964844,0.003799304831773,-306.7253112792969,295.7611999511719,0.5095009803771973,0.050000000745058,0.0486401580274105,292.3483581542969,297.1499938964844,293.1499938964844,0.0024052946828305,-926.8582763671876,293.878173828125,0.5095009803771973,0.050000000745058,0.2307279706001281,290.6129150390625,291.1499938964844,269.9791564941406,269.4537048339844,282.8961486816406,292.3443298339844,290.88751220703125,1.0,0.1688161343336105,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86213684082031,25.0,1554.953369140625,-6339.30517578125,35.12297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0929260253906,306.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21083.953125,21240.0,0.0,0.0,0.2823898494243622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64266836643219,1.642690658569336,-2.228463563369587e-05,0.0,0.000286589784082,0.0,0.0,492.84124755859375,0.0,0.0,0.0,0.896974503993988,4.0,0.0,1.0
282120,291.92840576171875,297.1499938964844,293.1499938964844,0.0035083494149148,-269.6261291503906,295.376220703125,0.5095009803771973,0.050000000745058,0.0461898706853389,291.6703491210937,297.1499938964844,293.1499938964844,0.0041124373674392,-330.8358459472656,296.1625366210937,0.5095009803771973,0.050000000745058,0.0486401580274105,291.9285583496094,297.1499938964844,293.1499938964844,0.0036090693902224,-215.56578063964844,295.5107116699219,0.5095009803771973,0.050000000745058,0.035925455391407,291.8661804199219,297.1499938964844,293.1499938964844,0.003799304831773,-306.7253112792969,295.7611999511719,0.5095009803771973,0.050000000745058,0.0486401580274105,292.3483581542969,297.1499938964844,293.1499938964844,0.0024052946828305,-926.8582763671876,293.878173828125,0.5095009803771973,0.050000000745058,0.2307279706001281,290.6129150390625,291.1499938964844,269.9791564941406,269.4537048339844,282.8961486816406,292.3443298339844,290.88751220703125,1.0,0.1688161343336105,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86213684082031,25.0,1554.953369140625,-6339.30517578125,35.12297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0929260253906,306.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21083.953125,21240.0,0.0,0.0,0.2823898494243622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64266836643219,1.642690658569336,-2.228463563369587e-05,0.0,0.000286589784082,0.0,0.0,492.84124755859375,0.0,0.0,0.0,0.896974503993988,4.0,0.0,1.0
282180,291.9618530273437,297.1499938964844,293.1499938964844,0.0035952411126345,-264.738525390625,296.4336853027344,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6947631835937,297.1499938964844,293.1499938964844,0.0042633111588656,-328.1523132324219,297.2660522460937,0.5149816274642944,0.050000000745058,0.0485704764723777,291.9577941894531,297.1499938964844,293.1499938964844,0.0037001592572778,-211.7308959960937,296.56768798828125,0.5149816274642944,0.050000000745058,0.0358739867806434,291.8927307128906,297.1499938964844,293.1499938964844,0.0039045091252774,-301.8931579589844,296.8254699707031,0.5149816274642944,0.050000000745058,0.0485704764723777,292.3761291503906,297.1499938964844,293.1499938964844,0.0024462905712425,-903.7632446289062,294.9328308105469,0.5149816274642944,0.050000000745058,0.230397418141365,291.7367858886719,291.1499938964844,269.99981689453125,269.4820861816406,282.9184875488281,292.37176513671875,292.02398681640625,1.0,0.1653747409582138,0.9989243745803832,0.9989243745803832,1.0,1.0,-0.491458922624588,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.8885017037391663,32.091068267822266,25.0,1629.20263671875,-6933.98486328125,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4779968261719,308.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,22300.599609375,21240.0,0.0,0.0,0.2778821885585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6012606620788574,1.6012824773788452,-2.1744099285569973e-05,0.0,0.0002820150693878,0.0,0.0,464.7584228515625,0.0,0.0,0.0,0.874069094657898,4.0,0.0,1.0
282240,291.9618530273437,297.1499938964844,293.1499938964844,0.0035952411126345,-264.738525390625,296.4336853027344,0.5149816274642944,0.050000000745058,0.0461236983537673,291.6947631835937,297.1499938964844,293.1499938964844,0.0042633111588656,-328.1523132324219,297.2660522460937,0.5149816274642944,0.050000000745058,0.0485704764723777,291.9577941894531,297.1499938964844,293.1499938964844,0.0037001592572778,-211.7308959960937,296.56768798828125,0.5149816274642944,0.050000000745058,0.0358739867806434,291.8927307128906,297.1499938964844,293.1499938964844,0.0039045091252774,-301.8931579589844,296.8254699707031,0.5149816274642944,0.050000000745058,0.0485704764723777,292.3761291503906,297.1499938964844,293.1499938964844,0.0024462905712425,-903.7632446289062,294.9328308105469,0.5149816274642944,0.050000000745058,0.230397418141365,291.7367858886719,291.1499938964844,269.99981689453125,269.4820861816406,282.9184875488281,292.37176513671875,292.02398681640625,1.0,0.1653747409582138,0.9989243745803832,0.9989243745803832,1.0,1.0,-0.491458922624588,0.2080950886011123,0.2833638489246368,0.0817094892263412,0.0,0.0,0.8885017037391663,32.091068267822266,25.0,1629.20263671875,-6933.98486328125,33.572906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4779968261719,308.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,22300.599609375,21240.0,0.0,0.0,0.2778821885585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6012606620788574,1.6012824773788452,-2.1744099285569973e-05,0.0,0.0002820150693878,0.0,0.0,464.7584228515625,0.0,0.0,0.0,0.874069094657898,4.0,0.0,1.0
282300,291.9792785644531,297.1499938964844,293.1499938964844,0.0036170303355902,-260.49334716796875,296.9397277832031,0.517432451248169,0.050000000745058,0.0460961237549781,291.70733642578125,297.1499938964844,293.1499938964844,0.0043134400621056,-324.5348205566406,297.7884216308594,0.517432451248169,0.050000000745058,0.0485414378345012,291.9730834960937,297.1499938964844,293.1499938964844,0.0037239051889628,-208.4014434814453,297.0732421875,0.517432451248169,0.050000000745058,0.0358525402843952,291.9065856933594,297.1499938964844,293.1499938964844,0.0039343647658824,-297.47430419921875,297.3329772949219,0.517432451248169,0.050000000745058,0.0485414378345012,292.3907470703125,297.1499938964844,293.1499938964844,0.0024517881684005,-886.0545043945312,295.448486328125,0.517432451248169,0.050000000745058,0.2302596718072891,292.3097839355469,291.1499938964844,270.0104675292969,269.4967041015625,282.93023681640625,292.38623046875,292.5951843261719,1.0,0.1639172285795211,0.9991453886032104,0.9991453886032104,1.0,1.0,-0.4911651015281677,0.2079933732748031,0.2831717133522033,0.0816110894083976,0.0,0.0,0.7538267374038696,31.35297203063965,25.0,1621.1312255859375,-7135.91845703125,32.92819595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5398864746094,309.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,24799.173828125,20160.0,0.0,0.0,0.2735283076763153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439478635787964,1.4394980669021606,-1.9321869331179187e-05,0.0,0.0002775964676402,0.0,0.0,360.4708557128906,0.0,0.0,0.0,0.779036819934845,4.0,0.0,1.0
282360,291.9969787597656,297.1499938964844,293.1499938964844,0.0036274907179176,-255.5810546875,297.4201354980469,0.5197010040283203,0.050000000745058,0.046071607619524,291.7200012207031,297.1499938964844,293.1499938964844,0.0043502217158675,-320.0513000488281,298.28179931640625,0.5197010040283203,0.050000000745058,0.0485156215727329,291.9886779785156,297.1499938964844,293.1499938964844,0.0037362521979957,-204.55203247070312,297.5530700683594,0.5197010040283203,0.050000000745058,0.0358334742486476,291.92071533203125,297.1499938964844,293.1499938964844,0.0039523444138467,-292.3182983398437,297.8140563964844,0.5197010040283203,0.050000000745058,0.0485156215727329,292.4056396484375,297.1499938964844,293.1499938964844,0.0024492039810866,-866.0048217773438,295.9432678222656,0.5197010040283203,0.050000000745058,0.2301372289657592,292.8707580566406,291.1499938964844,270.0212707519531,269.51153564453125,282.9422607421875,292.40106201171875,293.1415710449219,1.0,0.1626093983650207,0.9993162751197816,0.9993162751197816,0.9999539256095886,1.0,-0.4909038543701172,0.2079050242900848,0.2829988300800323,0.0815203115344047,0.0,0.0,0.5828655362129211,30.696758270263672,25.0,1545.0850830078125,-7147.853515625,32.35564041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52001953125,309.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,27497.736328125,20160.0,0.0,0.0,0.2679547071456909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600616931915283,1.060075759887695,-1.4173192539601588e-05,0.0,0.000271939963568,0.0,0.0,179.46287536621094,0.0,0.0,0.0,0.6218114495277405,4.0,0.0,1.0
282420,292.0321044921875,297.1499938964844,293.1499938964844,0.0036573244724422,-249.02935791015625,298.2041015625,0.5237252116203308,0.050000000745058,0.0460303239524364,291.74493408203125,297.1499938964844,293.1499938964844,0.0044387616217136,-315.2326965332031,299.0971984863281,0.5237252116203308,0.050000000745058,0.0484721474349498,292.019775390625,297.1499938964844,293.1499938964844,0.0037709968164563,-199.50537109375,298.33746337890625,0.5237252116203308,0.050000000745058,0.0358013622462749,291.94879150390625,297.1499938964844,293.1499938964844,0.0040003904141485,-285.8471984863281,298.6033020019531,0.5237252116203308,0.050000000745058,0.0484721474349498,292.435302734375,297.1499938964844,293.1499938964844,0.0024442831054329,-835.4588012695312,296.7425537109375,0.5237252116203308,0.050000000745058,0.2299309968948364,293.7700500488281,291.1499938964844,270.0433654785156,269.5418395996094,282.9666442871094,292.4308166503906,293.8931884765625,1.0,0.160380020737648,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.49046391248703,0.2077609747648239,0.2827029228210449,0.0813596248626709,0.0,0.0,0.1678462028503418,29.5914249420166,25.0,800.0514526367188,-5620.49609375,31.392576217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475646972656,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,24865.990234375,20160.0,0.0,0.0,0.2525176703929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252972811460495,0.2529800236225128,-7.210991043393733e-06,0.0,0.0002562733425293,0.0,0.0,17.123409271240234,0.0,0.0,0.0,0.3596057593822479,4.0,0.0,1.0
282480,292.0321044921875,297.1499938964844,293.1499938964844,0.0036573244724422,-249.02935791015625,298.2041015625,0.5237252116203308,0.050000000745058,0.0460303239524364,291.74493408203125,297.1499938964844,293.1499938964844,0.0044387616217136,-315.2326965332031,299.0971984863281,0.5237252116203308,0.050000000745058,0.0484721474349498,292.019775390625,297.1499938964844,293.1499938964844,0.0037709968164563,-199.50537109375,298.33746337890625,0.5237252116203308,0.050000000745058,0.0358013622462749,291.94879150390625,297.1499938964844,293.1499938964844,0.0040003904141485,-285.8471984863281,298.6033020019531,0.5237252116203308,0.050000000745058,0.0484721474349498,292.435302734375,297.1499938964844,293.1499938964844,0.0024442831054329,-835.4588012695312,296.7425537109375,0.5237252116203308,0.050000000745058,0.2299309968948364,293.7700500488281,291.1499938964844,270.0433654785156,269.5418395996094,282.9666442871094,292.4308166503906,293.8931884765625,1.0,0.160380020737648,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.49046391248703,0.2077609747648239,0.2827029228210449,0.0813596248626709,0.0,0.0,0.1678462028503418,29.5914249420166,25.0,800.0514526367188,-5620.49609375,31.392576217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475646972656,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,24865.990234375,20160.0,0.0,0.0,0.2525176703929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252972811460495,0.2529800236225128,-7.210991043393733e-06,0.0,0.0002562733425293,0.0,0.0,17.123409271240234,0.0,0.0,0.0,0.3596057593822479,4.0,0.0,1.0
282540,292.0621643066406,297.1499938964844,293.1499938964844,0.0038924966938793,-267.2681884765625,298.3897399902344,0.5271276235580444,0.050000000745058,0.0459974147379398,291.76617431640625,297.1499938964844,293.1499938964844,0.004795731510967,-342.0022277832031,299.3934631347656,0.5271276235580444,0.050000000745058,0.0484374910593032,292.0468139648437,297.1499938964844,293.1499938964844,0.0040183286182582,-214.2895050048828,298.5345764160156,0.5271276235580444,0.050000000745058,0.0357757657766342,291.9732971191406,297.1499938964844,293.1499938964844,0.0042785322293639,-307.85308837890625,298.8289794921875,0.5271276235580444,0.050000000745058,0.0484374910593032,292.46044921875,297.1499938964844,293.1499938964844,0.0025626276619732,-885.1449584960938,296.8092346191406,0.5271276235580444,0.050000000745058,0.2297666072845459,293.6567687988281,291.1499938964844,270.06591796875,269.5727844238281,282.9892578125,292.45703125,293.4644470214844,1.0,0.1585781872272491,1.0,1.0,0.9997696280479432,1.0,-0.490113228559494,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71029663085937,25.0,-742.3461303710938,-2709.780029296875,30.626070022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2424011230469,302.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,21101.0546875,19080.0,0.0,0.0,0.2291139662265777,0.0,0.0,0.0,0.0,1.0,0.0051400428637862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0300258304923772,0.0733873471617698,-0.0433615148067474,0.0,0.0002325215464225,0.0,0.0,3.97077226638794,0.0,0.0,0.0,0.2992707788944244,4.0,0.0,1.0
282600,292.0621643066406,297.1499938964844,293.1499938964844,0.0038924966938793,-267.2681884765625,298.3897399902344,0.5271276235580444,0.050000000745058,0.0459974147379398,291.76617431640625,297.1499938964844,293.1499938964844,0.004795731510967,-342.0022277832031,299.3934631347656,0.5271276235580444,0.050000000745058,0.0484374910593032,292.0468139648437,297.1499938964844,293.1499938964844,0.0040183286182582,-214.2895050048828,298.5345764160156,0.5271276235580444,0.050000000745058,0.0357757657766342,291.9732971191406,297.1499938964844,293.1499938964844,0.0042785322293639,-307.85308837890625,298.8289794921875,0.5271276235580444,0.050000000745058,0.0484374910593032,292.46044921875,297.1499938964844,293.1499938964844,0.0025626276619732,-885.1449584960938,296.8092346191406,0.5271276235580444,0.050000000745058,0.2297666072845459,293.6567687988281,291.1499938964844,270.06591796875,269.5727844238281,282.9892578125,292.45703125,293.4644470214844,1.0,0.1585781872272491,1.0,1.0,0.9997696280479432,1.0,-0.490113228559494,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71029663085937,25.0,-742.3461303710938,-2709.780029296875,30.626070022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2424011230469,302.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,21101.0546875,19080.0,0.0,0.0,0.2291139662265777,0.0,0.0,0.0,0.0,1.0,0.0051400428637862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0300258304923772,0.0733873471617698,-0.0433615148067474,0.0,0.0002325215464225,0.0,0.0,3.97077226638794,0.0,0.0,0.0,0.2992707788944244,4.0,0.0,1.0
282660,292.0797424316406,297.1499938964844,293.1499938964844,0.0044992244802415,-329.2658386230469,297.7995910644531,0.5299848318099976,0.050000000745058,0.0459710620343685,291.7789001464844,297.1499938964844,293.1499938964844,0.005656651686877,-424.6810302734375,299.0693359375,0.5299848318099976,0.050000000745058,0.04840974137187,292.0635681152344,297.1499938964844,293.1499938964844,0.004649116192013,-263.92840576171875,297.9740600585937,0.5299848318099976,0.050000000745058,0.035755269229412,291.9889221191406,297.1499938964844,293.1499938964844,0.0049741072580218,-379.8333129882813,298.34130859375,0.5299848318099976,0.050000000745058,0.04840974137187,292.47430419921875,297.1499938964844,293.1499938964844,0.0029087658040225,-1079.0794677734375,295.851806640625,0.5299848318099976,0.050000000745058,0.2296349704265594,292.0159912109375,291.1499938964844,270.0887756347656,269.6041259765625,283.006103515625,292.4730224609375,291.4094543457031,1.0,0.1571188122034073,1.0,1.0,0.999338150024414,1.0,-0.4898324310779571,0.2075659483671188,0.2822664678096771,0.081116110086441,0.0,0.0,0.0,28.004663467407227,25.0,-2815.469970703125,-0.0,30.01300621032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1703186035156,300.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19201.626953125,19080.0,0.0,0.0,0.1864403039216995,0.0,0.0,0.0,0.0,1.0,0.011187600903213,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1795608770626131e-05,0.0753956362605094,-0.0753838419914245,0.0,0.0001892132131615,0.0,0.0,3.759435415267944,0.0,0.0,0.0,0.3034579753875732,4.0,0.0,1.0
282720,292.0797424316406,297.1499938964844,293.1499938964844,0.0044992244802415,-329.2658386230469,297.7995910644531,0.5299848318099976,0.050000000745058,0.0459710620343685,291.7789001464844,297.1499938964844,293.1499938964844,0.005656651686877,-424.6810302734375,299.0693359375,0.5299848318099976,0.050000000745058,0.04840974137187,292.0635681152344,297.1499938964844,293.1499938964844,0.004649116192013,-263.92840576171875,297.9740600585937,0.5299848318099976,0.050000000745058,0.035755269229412,291.9889221191406,297.1499938964844,293.1499938964844,0.0049741072580218,-379.8333129882813,298.34130859375,0.5299848318099976,0.050000000745058,0.04840974137187,292.47430419921875,297.1499938964844,293.1499938964844,0.0029087658040225,-1079.0794677734375,295.851806640625,0.5299848318099976,0.050000000745058,0.2296349704265594,292.0159912109375,291.1499938964844,270.0887756347656,269.6041259765625,283.006103515625,292.4730224609375,291.4094543457031,1.0,0.1571188122034073,1.0,1.0,0.999338150024414,1.0,-0.4898324310779571,0.2075659483671188,0.2822664678096771,0.081116110086441,0.0,0.0,0.0,28.004663467407227,25.0,-2815.469970703125,-0.0,30.01300621032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1703186035156,300.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19201.626953125,19080.0,0.0,0.0,0.1864403039216995,0.0,0.0,0.0,0.0,1.0,0.011187600903213,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1795608770626131e-05,0.0753956362605094,-0.0753838419914245,0.0,0.0001892132131615,0.0,0.0,3.759435415267944,0.0,0.0,0.0,0.3034579753875732,4.0,0.0,1.0
282780,292.082275390625,297.1499938964844,293.1499938964844,0.0052128722891211,-401.7090148925781,297.1910095214844,0.5323712229728699,0.050000000745058,0.0459498800337314,291.781494140625,297.1499938964844,293.1499938964844,0.0066780871711671,-518.5839233398438,298.774658203125,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053853285498917,-321.4003295898437,297.39422607421875,0.5323712229728699,0.050000000745058,0.0357387959957122,291.9938049316406,297.1499938964844,293.1499938964844,0.0057841558009386,-462.3133850097656,297.8454895019531,0.5323712229728699,0.050000000745058,0.0483874343335628,292.4747619628906,297.1499938964844,293.1499938964844,0.0033392715267837,-1321.2449951171875,294.79266357421875,0.5323712229728699,0.050000000745058,0.2295291572809219,290.0959167480469,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.74169921875,1.0,0.1559348106384277,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0747937336564064,27.437463760375977,25.0,-1926.7645263671875,-4696.52294921875,29.52071189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76715087890625,301.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18734.16015625,19080.0,0.0,0.0,0.1231115758419036,0.0,0.0,0.0,0.0,1.0,0.0076050804927945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820248946547508,0.1408417671918869,-0.0588168688118457,0.0,0.0001249425986316,0.0,0.0,7.0984368324279785,0.0,0.0,0.0,0.3107703030109405,4.0,0.0,1.0
282840,292.082275390625,297.1499938964844,293.1499938964844,0.0052128722891211,-401.7090148925781,297.1910095214844,0.5323712229728699,0.050000000745058,0.0459498800337314,291.781494140625,297.1499938964844,293.1499938964844,0.0066780871711671,-518.5839233398438,298.774658203125,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053853285498917,-321.4003295898437,297.39422607421875,0.5323712229728699,0.050000000745058,0.0357387959957122,291.9938049316406,297.1499938964844,293.1499938964844,0.0057841558009386,-462.3133850097656,297.8454895019531,0.5323712229728699,0.050000000745058,0.0483874343335628,292.4747619628906,297.1499938964844,293.1499938964844,0.0033392715267837,-1321.2449951171875,294.79266357421875,0.5323712229728699,0.050000000745058,0.2295291572809219,290.0959167480469,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.74169921875,1.0,0.1559348106384277,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0747937336564064,27.437463760375977,25.0,-1926.7645263671875,-4696.52294921875,29.52071189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76715087890625,301.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18734.16015625,19080.0,0.0,0.0,0.1231115758419036,0.0,0.0,0.0,0.0,1.0,0.0076050804927945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820248946547508,0.1408417671918869,-0.0588168688118457,0.0,0.0001249425986316,0.0,0.0,7.0984368324279785,0.0,0.0,0.0,0.3107703030109405,4.0,0.0,1.0
282900,292.0821228027344,297.1499938964844,293.1499938964844,0.0054214554838836,-415.096923828125,297.2803039550781,0.533409833908081,0.050000000745058,0.0459408834576606,291.7813415527344,297.1499938964844,293.1499938964844,0.0069732358679175,-535.0993041992188,298.94775390625,0.533409833908081,0.050000000745058,0.0483779609203338,292.06817626953125,297.1499938964844,293.1499938964844,0.0055977385491132,-331.7870178222656,297.48785400390625,0.533409833908081,0.050000000745058,0.0357317961752414,291.9947814941406,297.1499938964844,293.1499938964844,0.0060146246105432,-476.8365783691406,297.9591979980469,0.533409833908081,0.050000000745058,0.0483779609203338,292.4736022949219,297.1499938964844,293.1499938964844,0.0034838451538234,-1375.47705078125,294.77008056640625,0.533409833908081,0.050000000745058,0.2294842153787613,289.86248779296875,291.1499938964844,270.1232604980469,269.6513977050781,283.0187683105469,292.47381591796875,290.14874267578125,1.0,0.1554289609193802,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415496826172,0.0809978395700454,0.0,0.0,0.191096618771553,27.196578979492188,25.0,309.6922912597656,-5713.05224609375,29.3117733001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.48883056640625,311.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18856.26953125,18000.0,0.0,0.0,0.0976232066750526,0.0,0.0,0.0,0.0,1.0,0.0023533054627478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349060833454132,0.1483719795942306,-0.0134658953174948,0.0,9.907515050144866e-05,0.0,0.0,7.640110969543457,0.0,0.0,0.0,0.2998378574848175,4.0,0.0,1.0
