time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0852355957031,297.1499938964844,293.1499938964844,0.0054113063961267,-402.80853271484375,297.8075561523437,0.5343561768531799,0.050000000745058,0.0459327958524227,291.7826538085937,297.1499938964844,293.1499938964844,0.0069710877723991,-519.97216796875,299.4516906738281,0.5343561768531799,0.050000000745058,0.0483694449067115,292.0709533691406,297.1499938964844,293.1499938964844,0.0055855489335954,-321.8890686035156,298.0082397460937,0.5343561768531799,0.050000000745058,0.0357255078852176,291.99755859375,297.1499938964844,293.1499938964844,0.0060011777095496,-462.6202392578125,298.46942138671875,0.5343561768531799,0.050000000745058,0.0483694449067115,292.4753112792969,297.1499938964844,293.1499938964844,0.0034831606317311,-1336.6641845703125,295.35504150390625,0.5343561768531799,0.050000000745058,0.2294438332319259,290.5733642578125,291.1499938964844,270.1347351074219,269.6671142578125,283.023681640625,292.4745788574219,290.9551086425781,1.0,0.1549728661775589,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.2074424475431442,0.2819822132587433,0.0809700638055801,0.0,0.0,0.16022390127182,26.98012924194336,25.0,1146.8582763671875,-5951.119140625,29.124095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2464294433594,312.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.73046875,18000.0,0.0,0.0,0.0815449059009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522780507802963,0.1522834748029709,-5.434342710941564e-06,0.0,8.275771688204259e-05,0.0,0.0,7.630122184753418,0.0,0.0,0.0,0.3103601932525635,4.0,0.0,1.0
283020,292.098388671875,297.1499938964844,293.1499938964844,0.005463914014399,-393.6010437011719,298.5902404785156,0.5360018610954285,0.050000000745058,0.045918982475996,291.7891845703125,297.1499938964844,293.1499938964844,0.0071161650121212,-511.593017578125,300.2348937988281,0.5360018610954285,0.050000000745058,0.0483549013733863,292.08209228515625,297.1499938964844,293.1499938964844,0.0056436378508806,-314.6687927246094,298.7865600585937,0.5360018610954285,0.050000000745058,0.0357147641479969,292.007568359375,297.1499938964844,293.1499938964844,0.0060766702517867,-452.8835144042969,299.2420654296875,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4848937988281,297.1499938964844,293.1499938964844,0.0034887390211224,-1297.3499755859375,296.1934814453125,0.5360018610954285,0.050000000745058,0.2293748259544372,291.5560913085937,291.1499938964844,270.15753173828125,269.6983337402344,283.03765869140625,292.48321533203125,291.6337585449219,1.0,0.1541904658079147,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0265696384012699,26.610462188720703,25.0,746.2212524414062,-4820.6953125,28.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4031066894531,309.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18167.080078125,18000.0,0.0,0.0,0.0552872009575367,0.0,0.0,0.0,0.0,1.0,0.0009730344172567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946427583694458,0.0970409661531448,-0.0023982091806828,0.0,5.61094784643501e-05,0.0,0.0,4.760431289672852,0.0,0.0,0.0,0.302535742521286,4.0,0.0,1.0
283080,292.098388671875,297.1499938964844,293.1499938964844,0.005463914014399,-393.6010437011719,298.5902404785156,0.5360018610954285,0.050000000745058,0.045918982475996,291.7891845703125,297.1499938964844,293.1499938964844,0.0071161650121212,-511.593017578125,300.2348937988281,0.5360018610954285,0.050000000745058,0.0483549013733863,292.08209228515625,297.1499938964844,293.1499938964844,0.0056436378508806,-314.6687927246094,298.7865600585937,0.5360018610954285,0.050000000745058,0.0357147641479969,292.007568359375,297.1499938964844,293.1499938964844,0.0060766702517867,-452.8835144042969,299.2420654296875,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4848937988281,297.1499938964844,293.1499938964844,0.0034887390211224,-1297.3499755859375,296.1934814453125,0.5360018610954285,0.050000000745058,0.2293748259544372,291.5560913085937,291.1499938964844,270.15753173828125,269.6983337402344,283.03765869140625,292.48321533203125,291.6337585449219,1.0,0.1541904658079147,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0265696384012699,26.610462188720703,25.0,746.2212524414062,-4820.6953125,28.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4031066894531,309.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18167.080078125,18000.0,0.0,0.0,0.0552872009575367,0.0,0.0,0.0,0.0,1.0,0.0009730344172567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946427583694458,0.0970409661531448,-0.0023982091806828,0.0,5.61094784643501e-05,0.0,0.0,4.760431289672852,0.0,0.0,0.0,0.302535742521286,4.0,0.0,1.0
283140,292.1126403808594,297.1499938964844,293.1499938964844,0.0057619553990662,-413.3294067382813,298.9079284667969,0.5373629331588745,0.050000000745058,0.0459077879786491,291.797119140625,297.1499938964844,293.1499938964844,0.0076456693932414,-540.64990234375,300.6726989746094,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0945739746094,297.1499938964844,293.1499938964844,0.00595932174474,-330.5517578125,299.1143798828125,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0188903808594,297.1499938964844,293.1499938964844,0.0064423661679029,-476.3609313964844,299.5978088378906,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4955139160156,297.1499938964844,293.1499938964844,0.0036310374271124,-1354.24365234375,296.3921813964844,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5615234375,291.1499938964844,270.1799621582031,269.7290344238281,283.05291748046875,292.4939880371094,291.35321044921875,1.0,0.1535535007715225,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.3110408782959,25.0,-1048.6356201171875,-6.502722263336182,28.544340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6583557128906,302.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.533203125,18000.0,0.0,0.0,0.0313668362796306,0.0,0.0,0.0,0.0,1.0,0.0084719778969883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006894837715663,0.0629808455705642,-0.0622913651168346,0.0,3.183335138601251e-05,0.0,0.0,2.9996557235717773,0.0,0.0,0.0,0.2956970930099487,4.0,0.0,1.0
283200,292.1126403808594,297.1499938964844,293.1499938964844,0.0057619553990662,-413.3294067382813,298.9079284667969,0.5373629331588745,0.050000000745058,0.0459077879786491,291.797119140625,297.1499938964844,293.1499938964844,0.0076456693932414,-540.64990234375,300.6726989746094,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0945739746094,297.1499938964844,293.1499938964844,0.00595932174474,-330.5517578125,299.1143798828125,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0188903808594,297.1499938964844,293.1499938964844,0.0064423661679029,-476.3609313964844,299.5978088378906,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4955139160156,297.1499938964844,293.1499938964844,0.0036310374271124,-1354.24365234375,296.3921813964844,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5615234375,291.1499938964844,270.1799621582031,269.7290344238281,283.05291748046875,292.4939880371094,291.35321044921875,1.0,0.1535535007715225,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.3110408782959,25.0,-1048.6356201171875,-6.502722263336182,28.544340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6583557128906,302.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.533203125,18000.0,0.0,0.0,0.0313668362796306,0.0,0.0,0.0,0.0,1.0,0.0084719778969883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006894837715663,0.0629808455705642,-0.0622913651168346,0.0,3.183335138601251e-05,0.0,0.0,2.9996557235717773,0.0,0.0,0.0,0.2956970930099487,4.0,0.0,1.0
283260,292.120361328125,297.1499938964844,293.1499938964844,0.0065021868795156,-478.7418823242188,298.6737060546875,0.5384864807128906,0.050000000745058,0.0458986945450305,291.80224609375,297.1499938964844,293.1499938964844,0.0089045241475105,-627.722900390625,300.7656555175781,0.5384864807128906,0.050000000745058,0.0483335368335247,292.10205078125,297.1499938964844,293.1499938964844,0.0067374785430729,-382.6728515625,298.9112548828125,0.5384864807128906,0.050000000745058,0.0356989838182926,292.02655029296875,297.1499938964844,293.1499938964844,0.0073318723589181,-551.4974365234375,299.47760009765625,0.5384864807128906,0.050000000745058,0.0483335368335247,292.4999084472656,297.1499938964844,293.1499938964844,0.0040235621854662,-1570.5059814453125,295.7374267578125,0.5384864807128906,0.050000000745058,0.2292734831571579,290.12322998046875,291.1499938964844,270.201904296875,269.759033203125,283.0650939941406,292.49951171875,290.2473449707031,1.0,0.1530345231294632,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2019309997558593,26.06810760498047,25.0,97.08051300048828,-5266.7890625,28.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2161560058594,309.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.294921875,18000.0,0.0,0.0,0.0061110910028219,0.0,0.0,0.0,0.0,1.0,0.0013441717019304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300366818904876,0.1344552040100097,-0.0044185137376189,0.0,6.201980340847513e-06,0.0,0.0,6.589669704437256,0.0,0.0,0.0,0.3066279888153076,4.0,0.0,1.0
283320,292.120361328125,297.1499938964844,293.1499938964844,0.0065021868795156,-478.7418823242188,298.6737060546875,0.5384864807128906,0.050000000745058,0.0458986945450305,291.80224609375,297.1499938964844,293.1499938964844,0.0089045241475105,-627.722900390625,300.7656555175781,0.5384864807128906,0.050000000745058,0.0483335368335247,292.10205078125,297.1499938964844,293.1499938964844,0.0067374785430729,-382.6728515625,298.9112548828125,0.5384864807128906,0.050000000745058,0.0356989838182926,292.02655029296875,297.1499938964844,293.1499938964844,0.0073318723589181,-551.4974365234375,299.47760009765625,0.5384864807128906,0.050000000745058,0.0483335368335247,292.4999084472656,297.1499938964844,293.1499938964844,0.0040235621854662,-1570.5059814453125,295.7374267578125,0.5384864807128906,0.050000000745058,0.2292734831571579,290.12322998046875,291.1499938964844,270.201904296875,269.759033203125,283.0650939941406,292.49951171875,290.2473449707031,1.0,0.1530345231294632,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2019309997558593,26.06810760498047,25.0,97.08051300048828,-5266.7890625,28.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2161560058594,309.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.294921875,18000.0,0.0,0.0,0.0061110910028219,0.0,0.0,0.0,0.0,1.0,0.0013441717019304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300366818904876,0.1344552040100097,-0.0044185137376189,0.0,6.201980340847513e-06,0.0,0.0,6.589669704437256,0.0,0.0,0.0,0.3066279888153076,4.0,0.0,1.0
283380,292.1257629394531,297.1499938964844,293.1499938964844,0.0064931316301226,-465.3286437988281,299.1227111816406,0.539063572883606,0.050000000745058,0.0458940751850605,291.8053894042969,297.1499938964844,293.1499938964844,0.0089053073897957,-610.8256225585938,301.1966857910156,0.539063572883606,0.050000000745058,0.0483286716043949,292.1068420410156,297.1499938964844,293.1499938964844,0.0067268447019159,-371.9074096679688,299.3553161621094,0.539063572883606,0.050000000745058,0.0356953926384449,292.0314025878906,297.1499938964844,293.1499938964844,0.0073187295347452,-535.9354858398438,299.9126892089844,0.539063572883606,0.050000000745058,0.0483286716043949,292.5034484863281,297.1499938964844,293.1499938964844,0.0040292320773005,-1530.2193603515625,296.2399597167969,0.539063572883606,0.050000000745058,0.2292504161596298,290.7445068359375,291.1499938964844,270.2147521972656,269.7765808105469,283.0722961425781,292.5023193359375,291.06640625,1.0,0.1527704000473022,1.0,1.0,0.9969270825386048,1.0,-0.489012062549591,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.1806975454092025,25.94482040405273,25.0,969.5081176757812,-5570.48974609375,28.227256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9042053222656,310.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4375,18000.0,0.0,0.0,0.0037838998250663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634097695350647,0.1634151935577392,-5.420085471996572e-06,0.0,3.84017721444252e-06,0.0,0.0,8.18720817565918,0.0,0.0,0.0,0.3113710880279541,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0064771380275487,-457.3293151855469,299.42303466796875,0.5394126772880554,0.050000000745058,0.0458912998437881,291.8081970214844,297.1499938964844,293.1499938964844,0.0089101810008287,-601.6790771484375,301.47637939453125,0.5394126772880554,0.050000000745058,0.0483257472515106,292.1111755371094,297.1499938964844,293.1499938964844,0.0067116473801434,-365.5865783691406,299.6522521972656,0.5394126772880554,0.050000000745058,0.0356932319700717,292.0355529785156,297.1499938964844,293.1499938964844,0.0073052737861871,-527.037109375,300.2015075683594,0.5394126772880554,0.050000000745058,0.0483257472515106,292.50732421875,297.1499938964844,293.1499938964844,0.0040125288069248,-1500.86669921875,296.58990478515625,0.5394126772880554,0.050000000745058,0.2292365431785583,291.2034606933594,291.1499938964844,270.2231750488281,269.7880554199219,283.0780334472656,292.5057983398437,291.4207763671875,1.0,0.1526114344596862,1.0,1.0,0.996755063533783,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1282241344451904,25.870737075805664,25.0,933.353759765625,-5128.2080078125,28.163131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0629272460937,309.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.587890625,18000.0,0.0,0.0,0.0036786857526749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141544908285141,0.1415503323078155,-5.428132226370508e-06,0.0,3.73339844372822e-06,0.0,0.0,7.06867265701294,0.0,0.0,0.0,0.3086984157562256,4.0,0.0,1.0
283500,292.137939453125,297.1499938964844,293.1499938964844,0.00653603579849,-456.2910461425781,299.69195556640625,0.5398125648498535,0.050000000745058,0.0458881333470344,291.812255859375,297.1499938964844,293.1499938964844,0.0090586934238672,-602.1481323242188,301.7573547363281,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1172790527344,297.1499938964844,293.1499938964844,0.0067767398431897,-364.8639831542969,299.9214782714844,0.5398125648498535,0.050000000745058,0.0356907695531845,292.04132080078125,297.1499938964844,293.1499938964844,0.0073863700963556,-526.2962646484375,300.4708557128906,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5129089355469,297.1499938964844,293.1499938964844,0.0040290518663823,-1492.7935791015625,296.8685913085937,0.5398125648498535,0.050000000745058,0.2292207330465316,291.5200500488281,291.1499938964844,270.2335205078125,269.8021545410156,283.08575439453125,292.5111694335937,291.5904235839844,1.0,0.1524301320314407,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0702302157878875,25.786338806152344,25.0,580.846923828125,-4534.01171875,28.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.158447265625,307.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.96875,18000.0,0.0,0.0,0.003825815860182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112939417362213,0.1112993359565734,-5.396476353780599e-06,0.0,3.882716555381194e-06,0.0,0.0,5.4969401359558105,0.0,0.0,0.0,0.3046192824840545,4.0,0.0,1.0
283560,292.1450500488281,297.1499938964844,293.1499938964844,0.0066766161471605,-463.3941650390625,299.8667907714844,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8165588378906,297.1499938964844,293.1499938964844,0.009352121502161,-613.1621704101562,301.9830017089844,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1234741210937,297.1499938964844,293.1499938964844,0.0069282385520637,-370.6305847167969,300.1009216308594,0.5401753187179565,0.050000000745058,0.0356885455548763,292.0473022460937,297.1499938964844,293.1499938964844,0.0075669740326702,-534.8584594726562,300.6606750488281,0.5401753187179565,0.050000000745058,0.0483194030821323,292.5185241699219,297.1499938964844,293.1499938964844,0.0040888888761401,-1512.430908203125,296.9996337890625,0.5401753187179565,0.050000000745058,0.2292064577341079,291.5873107910156,291.1499938964844,270.2436218261719,269.81591796875,283.093505859375,292.5168151855469,291.57293701171875,1.0,0.1522663533687591,1.0,1.0,0.9963249564170836,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.033340685069561,25.710205078125,25.0,221.9390563964844,-4123.82763671875,28.024200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3577575683594,305.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.482421875,18000.0,0.0,0.0,0.0046269567683339,0.0,0.0,0.0,0.0,1.0,0.0009784803260117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923876985907554,0.0948054119944572,-0.0024177192244678,0.0,4.6957729864516295e-06,0.0,0.0,4.637804985046387,0.0,0.0,0.0,0.3020780086517334,4.0,0.0,1.0
283620,292.1581726074219,297.1499938964844,293.1499938964844,0.0070615094155073,-486.3211669921875,300.1216735839844,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8251953125,297.1499938964844,293.1499938964844,0.0101450523361563,-646.2415161132812,302.3858642578125,0.5408028364181519,0.050000000745058,0.048314232379198,292.1351928710937,297.1499938964844,293.1499938964844,0.0073414561338722,-389.0825500488281,300.3696594238281,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0590209960937,297.1499938964844,293.1499938964844,0.0080567225813865,-561.790771484375,300.96173095703125,0.5408028364181519,0.050000000745058,0.048314232379198,292.5285949707031,297.1499938964844,293.1499938964844,0.0042631714604794,-1583.005615234375,297.1027526855469,0.5408028364181519,0.050000000745058,0.2291819155216217,291.44061279296875,291.1499938964844,270.2630920410156,269.8423767089844,283.1082763671875,292.5271301269531,291.3891296386719,1.0,0.1519847512245178,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.002685677492991,25.579513549804688,25.0,-205.1076812744141,-3329.06884765625,27.91111183166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86090087890625,302.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.25390625,18000.0,0.0,0.0,0.0098219085484743,0.0,0.0,0.0,0.0,1.0,0.0036763960961252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568564012646675,0.084516055881977,-0.0276596527546644,0.0,9.967989171855152e-06,0.0,0.0,4.086836338043213,0.0,0.0,0.0,0.2992487549781799,4.0,0.0,1.0
283680,292.1581726074219,297.1499938964844,293.1499938964844,0.0070615094155073,-486.3211669921875,300.1216735839844,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8251953125,297.1499938964844,293.1499938964844,0.0101450523361563,-646.2415161132812,302.3858642578125,0.5408028364181519,0.050000000745058,0.048314232379198,292.1351928710937,297.1499938964844,293.1499938964844,0.0073414561338722,-389.0825500488281,300.3696594238281,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0590209960937,297.1499938964844,293.1499938964844,0.0080567225813865,-561.790771484375,300.96173095703125,0.5408028364181519,0.050000000745058,0.048314232379198,292.5285949707031,297.1499938964844,293.1499938964844,0.0042631714604794,-1583.005615234375,297.1027526855469,0.5408028364181519,0.050000000745058,0.2291819155216217,291.44061279296875,291.1499938964844,270.2630920410156,269.8423767089844,283.1082763671875,292.5271301269531,291.3891296386719,1.0,0.1519847512245178,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.002685677492991,25.579513549804688,25.0,-205.1076812744141,-3329.06884765625,27.91111183166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86090087890625,302.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.25390625,18000.0,0.0,0.0,0.0098219085484743,0.0,0.0,0.0,0.0,1.0,0.0036763960961252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568564012646675,0.084516055881977,-0.0276596527546644,0.0,9.967989171855152e-06,0.0,0.0,4.086836338043213,0.0,0.0,0.0,0.2992487549781799,4.0,0.0,1.0
283740,292.1693115234375,297.1499938964844,293.1499938964844,0.0076447916217148,-525.9343872070312,300.2727966308594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8333740234375,297.1499938964844,293.1499938964844,0.0114017650485038,-701.6588134765625,302.7561950683594,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14532470703125,297.1499938964844,293.1499938964844,0.0079695573076605,-420.8722839355469,300.5419616699219,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0699768066406,297.1499938964844,293.1499938964844,0.0088075101375579,-607.9082641601562,301.18310546875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5366516113281,297.1499938964844,293.1499938964844,0.0045168362557888,-1706.80419921875,297.0068054199219,0.5413188934326172,0.050000000745058,0.2291618734598159,290.91326904296875,291.1499938964844,270.2814025878906,269.8671875,283.12164306640625,292.5356140136719,290.7726135253906,1.0,0.1517549008131027,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604857616126537,25.47303581237793,25.0,-500.0721435546875,-3696.025390625,27.81898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607116699219,301.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.31640625,18000.0,0.0,0.0,0.0161696635186672,0.0,0.0,0.0,0.0,1.0,0.0034992594737559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851186141371727,0.110735073685646,-0.025616455823183,0.0,1.6410152966273017e-05,0.0,0.0,5.3627095222473145,0.0,0.0,0.0,0.3023337721824646,4.0,0.0,1.0
283800,292.1693115234375,297.1499938964844,293.1499938964844,0.0076447916217148,-525.9343872070312,300.2727966308594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8333740234375,297.1499938964844,293.1499938964844,0.0114017650485038,-701.6588134765625,302.7561950683594,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14532470703125,297.1499938964844,293.1499938964844,0.0079695573076605,-420.8722839355469,300.5419616699219,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0699768066406,297.1499938964844,293.1499938964844,0.0088075101375579,-607.9082641601562,301.18310546875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5366516113281,297.1499938964844,293.1499938964844,0.0045168362557888,-1706.80419921875,297.0068054199219,0.5413188934326172,0.050000000745058,0.2291618734598159,290.91326904296875,291.1499938964844,270.2814025878906,269.8671875,283.12164306640625,292.5356140136719,290.7726135253906,1.0,0.1517549008131027,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604857616126537,25.47303581237793,25.0,-500.0721435546875,-3696.025390625,27.81898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607116699219,301.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.31640625,18000.0,0.0,0.0,0.0161696635186672,0.0,0.0,0.0,0.0,1.0,0.0034992594737559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851186141371727,0.110735073685646,-0.025616455823183,0.0,1.6410152966273017e-05,0.0,0.0,5.3627095222473145,0.0,0.0,0.0,0.3023337721824646,4.0,0.0,1.0
283860,292.17926025390625,297.1499938964844,293.1499938964844,0.0080093117430806,-541.6044921875,300.5835266113281,0.5417429804801941,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0122501635923981,-724.2927856445312,303.19708251953125,0.5417429804801941,0.050000000745058,0.0483065545558929,292.15435791015625,297.1499938964844,293.1499938964844,0.0083638569340109,-433.451171875,300.8642883300781,0.5417429804801941,0.050000000745058,0.0356790572404861,292.08026123046875,297.1499938964844,293.1499938964844,0.009280253201723,-625.9822387695312,301.5299072265625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.543701171875,297.1499938964844,293.1499938964844,0.0046792142093181,-1758.7156982421875,297.1888427734375,0.5417429804801941,0.050000000745058,0.2291454970836639,290.88531494140625,291.1499938964844,270.29840087890625,269.89013671875,283.1336975097656,292.54254150390625,290.9223327636719,1.0,0.151567205786705,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816697061061859,0.0811209455132484,0.0,0.0,0.106369748711586,25.386234283447266,25.0,5.538596630096436,-3931.07080078125,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5528259277344,304.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.216796875,18000.0,0.0,0.0,0.0282395221292972,0.0,0.0,0.0,0.0,1.0,0.0006882374873384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112076036632061,0.1133197769522667,-0.0012437403202056,0.0,2.8659525924013e-05,0.0,0.0,5.5533447265625,0.0,0.0,0.0,0.3041577339172363,4.0,0.0,1.0
283920,292.17926025390625,297.1499938964844,293.1499938964844,0.0080093117430806,-541.6044921875,300.5835266113281,0.5417429804801941,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0122501635923981,-724.2927856445312,303.19708251953125,0.5417429804801941,0.050000000745058,0.0483065545558929,292.15435791015625,297.1499938964844,293.1499938964844,0.0083638569340109,-433.451171875,300.8642883300781,0.5417429804801941,0.050000000745058,0.0356790572404861,292.08026123046875,297.1499938964844,293.1499938964844,0.009280253201723,-625.9822387695312,301.5299072265625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.543701171875,297.1499938964844,293.1499938964844,0.0046792142093181,-1758.7156982421875,297.1888427734375,0.5417429804801941,0.050000000745058,0.2291454970836639,290.88531494140625,291.1499938964844,270.29840087890625,269.89013671875,283.1336975097656,292.54254150390625,290.9223327636719,1.0,0.151567205786705,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816697061061859,0.0811209455132484,0.0,0.0,0.106369748711586,25.386234283447266,25.0,5.538596630096436,-3931.07080078125,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5528259277344,304.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.216796875,18000.0,0.0,0.0,0.0282395221292972,0.0,0.0,0.0,0.0,1.0,0.0006882374873384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112076036632061,0.1133197769522667,-0.0012437403202056,0.0,2.8659525924013e-05,0.0,0.0,5.5533447265625,0.0,0.0,0.0,0.3041577339172363,4.0,0.0,1.0
283980,292.19000244140625,297.1499938964844,293.1499938964844,0.008368594571948,-556.2769165039062,300.9150390625,0.5420914888381958,0.050000000745058,0.0458703935146331,291.849365234375,297.1499938964844,293.1499938964844,0.0131749864667654,-746.4994506835938,303.6395874023437,0.5420914888381958,0.050000000745058,0.048303734511137,292.1639709472656,297.1499938964844,293.1499938964844,0.0087574683129787,-445.3346252441406,301.2061767578125,0.5420914888381958,0.050000000745058,0.035676971077919,292.0908508300781,297.1499938964844,293.1499938964844,0.0097630722448229,-643.2821655273438,301.89129638671875,0.5420914888381958,0.050000000745058,0.048303734511137,292.5518493652344,297.1499938964844,293.1499938964844,0.0048187682405114,-1802.303955078125,297.4188537597656,0.5420914888381958,0.050000000745058,0.2291321158409118,290.9607849121094,291.1499938964844,270.3139038085937,269.9109802246094,283.1458435058594,292.5505676269531,290.9642944335937,1.0,0.1514139324426651,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1249361634254455,25.315433502197266,25.0,33.285797119140625,-3900.812744140625,27.68263053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51171875,303.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9453125,18000.0,0.0,0.0,0.0432047098875045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120152972638607,0.1201583370566368,-5.36636935066781e-06,0.0,4.384728890727274e-05,0.0,0.0,5.909985065460205,0.0,0.0,0.0,0.3053140640258789,4.0,0.0,1.0
284040,292.19000244140625,297.1499938964844,293.1499938964844,0.008368594571948,-556.2769165039062,300.9150390625,0.5420914888381958,0.050000000745058,0.0458703935146331,291.849365234375,297.1499938964844,293.1499938964844,0.0131749864667654,-746.4994506835938,303.6395874023437,0.5420914888381958,0.050000000745058,0.048303734511137,292.1639709472656,297.1499938964844,293.1499938964844,0.0087574683129787,-445.3346252441406,301.2061767578125,0.5420914888381958,0.050000000745058,0.035676971077919,292.0908508300781,297.1499938964844,293.1499938964844,0.0097630722448229,-643.2821655273438,301.89129638671875,0.5420914888381958,0.050000000745058,0.048303734511137,292.5518493652344,297.1499938964844,293.1499938964844,0.0048187682405114,-1802.303955078125,297.4188537597656,0.5420914888381958,0.050000000745058,0.2291321158409118,290.9607849121094,291.1499938964844,270.3139038085937,269.9109802246094,283.1458435058594,292.5505676269531,290.9642944335937,1.0,0.1514139324426651,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1249361634254455,25.315433502197266,25.0,33.285797119140625,-3900.812744140625,27.68263053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51171875,303.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9453125,18000.0,0.0,0.0,0.0432047098875045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120152972638607,0.1201583370566368,-5.36636935066781e-06,0.0,4.384728890727274e-05,0.0,0.0,5.909985065460205,0.0,0.0,0.0,0.3053140640258789,4.0,0.0,1.0
284100,292.1954650878906,297.1499938964844,293.1499938964844,0.0085670994594693,-564.6249389648438,301.0700988769531,0.5422416925430298,0.050000000745058,0.0458692423999309,291.8536682128906,297.1499938964844,293.1499938964844,0.0137053746730089,-758.9284057617188,303.85650634765625,0.5422416925430298,0.050000000745058,0.0483025200664997,292.1688842773437,297.1499938964844,293.1499938964844,0.0089757023379206,-452.0895385742188,301.36724853515625,0.5422416925430298,0.050000000745058,0.0356760770082473,292.0961608886719,297.1499938964844,293.1499938964844,0.0100329341366887,-653.1051635742188,302.0638427734375,0.5422416925430298,0.050000000745058,0.0483025200664997,292.5560607910156,297.1499938964844,293.1499938964844,0.0048946915194392,-1827.5892333984373,297.5151062011719,0.5422416925430298,0.050000000745058,0.229126363992691,290.9657287597656,291.1499938964844,270.3210754394531,269.9205627441406,283.1517639160156,292.55474853515625,290.9673767089844,1.0,0.1513481587171554,1.0,1.0,0.9943888187408448,1.0,-0.4887474179267883,0.2070687413215637,0.281678706407547,0.081213004887104,0.0,0.0,0.1366956681013107,25.28508377075196,25.0,31.873430252075195,-3912.368408203125,27.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0949401855469,303.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.58984375,18000.0,0.0,0.0,0.0510787069797515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255183219909668,0.1255237013101577,-5.373892690840876e-06,0.0,5.183839311939664e-05,0.0,0.0,6.188068389892578,0.0,0.0,0.0,0.3061168789863586,4.0,0.0,1.0
284160,292.20098876953125,297.1499938964844,293.1499938964844,0.0087689934298396,-572.8287353515625,301.2240295410156,0.5423778295516968,0.050000000745058,0.0458681993186473,291.8581237792969,297.1499938964844,293.1499938964844,0.0142629211768507,-771.1508178710938,304.0721130371094,0.5423778295516968,0.050000000745058,0.0483014211058616,292.173828125,297.1499938964844,293.1499938964844,0.0091983862221241,-458.732421875,301.5272521972656,0.5423778295516968,0.050000000745058,0.0356752648949623,292.1014709472656,297.1499938964844,293.1499938964844,0.0103100482374429,-662.7666625976562,302.2353515625,0.5423778295516968,0.050000000745058,0.0483014211058616,292.560302734375,297.1499938964844,293.1499938964844,0.0049704844132065,-1852.469482421875,297.6104736328125,0.5423778295516968,0.050000000745058,0.2291211485862732,290.9707946777344,291.1499938964844,270.3277893066406,269.92950439453125,283.15753173828125,292.5589904785156,290.9753723144531,1.0,0.1512887179851532,1.0,1.0,0.9941735863685608,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1481620669364929,25.25766563415528,25.0,41.08294296264648,-3937.5244140625,27.63265037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75152587890625,303.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.447265625,18000.0,0.0,0.0,0.0589783154428005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313490122556686,0.1313543915748596,-5.3828816817258485e-06,0.0,5.985549069009721e-05,0.0,0.0,6.492959022521973,0.0,0.0,0.0,0.3070026040077209,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0091645587235689,-587.7344360351562,301.5320739746094,0.5466185212135315,0.050000000745058,0.0458365455269813,291.87872314453125,297.1499938964844,293.1499938964844,0.0246673822402954,-1020.7193603515624,304.1282958984375,0.6113613247871399,0.0733606666326522,0.0641380995512008,292.1839294433594,297.1499938964844,293.1499938964844,0.0096374908462166,-470.8326110839844,301.84722900390625,0.5466185212135315,0.050000000745058,0.0356506444513797,292.1121826171875,297.1499938964844,293.1499938964844,0.0108629157766699,-680.3973388671875,302.5773010253906,0.5466185212135315,0.050000000745058,0.048268087208271,292.5692749023437,297.1499938964844,293.1499938964844,0.0051119769923388,-1896.8792724609373,297.80712890625,0.5466185212135315,0.050000000745058,0.2289630323648452,291.0010681152344,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.56787109375,291.0087585449219,1.0,0.1514488458633422,1.0,1.0,0.9937431216239928,1.0,-0.5074397325515747,0.2148097157478332,0.2926300168037414,0.0852442681789398,0.0,0.0,0.1662430465221405,24.563098907470703,25.0,46.573001861572266,-4058.33203125,28.627405166625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2731018066406,303.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.99609375,18000.0,0.0,0.0,0.0744012147188186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418612897396087,0.1418666988611221,-5.4021029427531175e-06,0.0,7.550777081632987e-05,0.0,0.0,7.0514445304870605,0.0,0.0,0.0,0.3086603581905365,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0091645587235689,-587.7344360351562,301.5320739746094,0.5466185212135315,0.050000000745058,0.0458365455269813,291.87872314453125,297.1499938964844,293.1499938964844,0.0246673822402954,-1020.7193603515624,304.1282958984375,0.6113613247871399,0.0733606666326522,0.0641380995512008,292.1839294433594,297.1499938964844,293.1499938964844,0.0096374908462166,-470.8326110839844,301.84722900390625,0.5466185212135315,0.050000000745058,0.0356506444513797,292.1121826171875,297.1499938964844,293.1499938964844,0.0108629157766699,-680.3973388671875,302.5773010253906,0.5466185212135315,0.050000000745058,0.048268087208271,292.5692749023437,297.1499938964844,293.1499938964844,0.0051119769923388,-1896.8792724609373,297.80712890625,0.5466185212135315,0.050000000745058,0.2289630323648452,291.0010681152344,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.56787109375,291.0087585449219,1.0,0.1514488458633422,1.0,1.0,0.9937431216239928,1.0,-0.5074397325515747,0.2148097157478332,0.2926300168037414,0.0852442681789398,0.0,0.0,0.1662430465221405,24.563098907470703,25.0,46.573001861572266,-4058.33203125,28.627405166625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2731018066406,303.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.99609375,18000.0,0.0,0.0,0.0744012147188186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418612897396087,0.1418666988611221,-5.4021029427531175e-06,0.0,7.550777081632987e-05,0.0,0.0,7.0514445304870605,0.0,0.0,0.0,0.3086603581905365,4.0,0.0,1.0
284340,292.2239074707031,297.1499938964844,293.1499938964844,0.0095868483185768,-603.25927734375,301.83013916015625,0.5516548156738281,0.050000000745058,0.045800894498825,291.9385681152344,297.1499938964844,293.1499938964844,0.0428004823625087,-1346.908203125,304.1058044433594,0.6758188605308533,0.093489333987236,0.0849232450127601,292.1945495605469,297.1499938964844,293.1499938964844,0.0101096900179982,-483.4497985839844,302.1579284667969,0.5516548156738281,0.050000000745058,0.0356229171156883,292.1231994628906,297.1499938964844,293.1499938964844,0.0114672370254993,-698.8327026367188,302.9112854003906,0.5516548156738281,0.050000000745058,0.0482305474579334,292.5807800292969,297.1499938964844,293.1499938964844,0.0052496548742055,-1940.9632568359373,297.9843139648437,0.5516548156738281,0.050000000745058,0.2287849485874176,291.0130310058594,291.1499938964844,270.3500061035156,269.95867919921875,283.1929626464844,292.5789794921875,291.0125732421875,1.0,0.1520462930202484,1.0,1.0,0.9933125972747804,1.0,-0.5320496559143066,0.2250462770462036,0.3070034086704254,0.090528093278408,0.0,0.0,0.1832746863365173,23.812931060791016,25.0,13.578311920166016,-4215.501953125,30.109161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0293273925781,303.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.044921875,18000.0,0.0,0.0,0.0889067649841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512444913387298,0.1512499153614044,-5.419157787400764e-06,0.0,9.02290630619973e-05,0.0,0.0,7.555839061737059,0.0,0.0,0.0,0.3101797997951507,4.0,0.0,1.0
284400,292.2239074707031,297.1499938964844,293.1499938964844,0.0095868483185768,-603.25927734375,301.83013916015625,0.5516548156738281,0.050000000745058,0.045800894498825,291.9385681152344,297.1499938964844,293.1499938964844,0.0428004823625087,-1346.908203125,304.1058044433594,0.6758188605308533,0.093489333987236,0.0849232450127601,292.1945495605469,297.1499938964844,293.1499938964844,0.0101096900179982,-483.4497985839844,302.1579284667969,0.5516548156738281,0.050000000745058,0.0356229171156883,292.1231994628906,297.1499938964844,293.1499938964844,0.0114672370254993,-698.8327026367188,302.9112854003906,0.5516548156738281,0.050000000745058,0.0482305474579334,292.5807800292969,297.1499938964844,293.1499938964844,0.0052496548742055,-1940.9632568359373,297.9843139648437,0.5516548156738281,0.050000000745058,0.2287849485874176,291.0130310058594,291.1499938964844,270.3500061035156,269.95867919921875,283.1929626464844,292.5789794921875,291.0125732421875,1.0,0.1520462930202484,1.0,1.0,0.9933125972747804,1.0,-0.5320496559143066,0.2250462770462036,0.3070034086704254,0.090528093278408,0.0,0.0,0.1832746863365173,23.812931060791016,25.0,13.578311920166016,-4215.501953125,30.109161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0293273925781,303.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.044921875,18000.0,0.0,0.0,0.0889067649841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512444913387298,0.1512499153614044,-5.419157787400764e-06,0.0,9.02290630619973e-05,0.0,0.0,7.555839061737059,0.0,0.0,0.0,0.3101797997951507,4.0,0.0,1.0
284460,292.2367553710937,297.1499938964844,293.1499938964844,0.0100273713469505,-618.556640625,302.1192932128906,0.5549634099006653,0.050000000745058,0.0457785204052925,292.0103454589844,297.1499938964844,293.1499938964844,0.0572113879024982,-1599.33935546875,304.0968017578125,0.7211912870407104,0.1096340045332908,0.10089161247015,292.2064208984375,297.1499938964844,293.1499938964844,0.0106057524681091,-495.8954772949219,302.46002197265625,0.5549634099006653,0.050000000745058,0.0356055162847042,292.1351013183594,297.1499938964844,293.1499938964844,0.0121136214584112,-717.0931396484375,303.2378845214844,0.5549634099006653,0.050000000745058,0.0482069887220859,292.59527587890625,297.1499938964844,293.1499938964844,0.0053814300335943,-1982.560302734375,298.1455383300781,0.5549634099006653,0.050000000745058,0.2286731898784637,291.0182189941406,291.1499938964844,270.35797119140625,269.9692077636719,283.2084350585937,292.5931701660156,291.0225830078125,1.0,0.1528484970331192,1.0,1.0,0.9930955171585084,1.0,-0.5510035753250122,0.2329747229814529,0.318028837442398,0.0945682600140571,0.0,0.0,0.2007297873497009,23.37241554260254,25.0,23.836620330810547,-4400.546875,31.410659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9822998046875,303.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.794921875,18000.0,0.0,0.0,0.1020113825798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162123903632164,0.1621293425559997,-5.43871647096239e-06,0.0,0.0001035285895341,0.0,0.0,8.147736549377441,0.0,0.0,0.0,0.3119438588619232,4.0,0.0,1.0
284520,292.2367553710937,297.1499938964844,293.1499938964844,0.0100273713469505,-618.556640625,302.1192932128906,0.5549634099006653,0.050000000745058,0.0457785204052925,292.0103454589844,297.1499938964844,293.1499938964844,0.0572113879024982,-1599.33935546875,304.0968017578125,0.7211912870407104,0.1096340045332908,0.10089161247015,292.2064208984375,297.1499938964844,293.1499938964844,0.0106057524681091,-495.8954772949219,302.46002197265625,0.5549634099006653,0.050000000745058,0.0356055162847042,292.1351013183594,297.1499938964844,293.1499938964844,0.0121136214584112,-717.0931396484375,303.2378845214844,0.5549634099006653,0.050000000745058,0.0482069887220859,292.59527587890625,297.1499938964844,293.1499938964844,0.0053814300335943,-1982.560302734375,298.1455383300781,0.5549634099006653,0.050000000745058,0.2286731898784637,291.0182189941406,291.1499938964844,270.35797119140625,269.9692077636719,283.2084350585937,292.5931701660156,291.0225830078125,1.0,0.1528484970331192,1.0,1.0,0.9930955171585084,1.0,-0.5510035753250122,0.2329747229814529,0.318028837442398,0.0945682600140571,0.0,0.0,0.2007297873497009,23.37241554260254,25.0,23.836620330810547,-4400.546875,31.410659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9822998046875,303.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.794921875,18000.0,0.0,0.0,0.1020113825798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162123903632164,0.1621293425559997,-5.43871647096239e-06,0.0,0.0001035285895341,0.0,0.0,8.147736549377441,0.0,0.0,0.0,0.3119438588619232,4.0,0.0,1.0
284580,292.2510070800781,297.1499938964844,293.1499938964844,0.0104637639597058,-632.231689453125,302.4032287597656,0.5573647618293762,0.050000000745058,0.0457627549767494,292.08282470703125,297.1499938964844,293.1499938964844,0.0688644722104072,-1813.5838623046875,304.0952453613281,0.7532547116279602,0.1238125711679458,0.1147066280245781,292.2197265625,297.1499938964844,293.1499938964844,0.0111014498397707,-507.0576171875,302.75634765625,0.5573647618293762,0.050000000745058,0.0355932563543319,292.1481018066406,297.1499938964844,293.1499938964844,0.0127727389335632,-733.5789794921875,303.5581359863281,0.5573647618293762,0.050000000745058,0.0481903851032257,292.61187744140625,297.1499938964844,293.1499938964844,0.0055003534071147,-2017.587890625,298.3070068359375,0.5573647618293762,0.050000000745058,0.2285944521427154,291.0488586425781,291.1499938964844,270.36376953125,269.9775390625,283.2222595214844,292.609619140625,291.0579528808594,1.0,0.1537858992815017,1.0,1.0,0.9928784966468812,1.0,-0.5674352645874023,0.239879235625267,0.3275560438632965,0.0980560332536697,0.0,0.0,0.212419643998146,23.088653564453125,25.0,49.73815536499024,-4577.30615234375,32.66511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0946350097656,303.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.041015625,18000.0,0.0,0.0,0.1133798509836196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708254665136337,0.1708309203386306,-5.457841325551272e-06,0.0,0.0001150661410065,0.0,0.0,8.632414817810059,0.0,0.0,0.0,0.3134244382381439,4.0,0.0,1.0
284640,292.2510070800781,297.1499938964844,293.1499938964844,0.0104637639597058,-632.231689453125,302.4032287597656,0.5573647618293762,0.050000000745058,0.0457627549767494,292.08282470703125,297.1499938964844,293.1499938964844,0.0688644722104072,-1813.5838623046875,304.0952453613281,0.7532547116279602,0.1238125711679458,0.1147066280245781,292.2197265625,297.1499938964844,293.1499938964844,0.0111014498397707,-507.0576171875,302.75634765625,0.5573647618293762,0.050000000745058,0.0355932563543319,292.1481018066406,297.1499938964844,293.1499938964844,0.0127727389335632,-733.5789794921875,303.5581359863281,0.5573647618293762,0.050000000745058,0.0481903851032257,292.61187744140625,297.1499938964844,293.1499938964844,0.0055003534071147,-2017.587890625,298.3070068359375,0.5573647618293762,0.050000000745058,0.2285944521427154,291.0488586425781,291.1499938964844,270.36376953125,269.9775390625,283.2222595214844,292.609619140625,291.0579528808594,1.0,0.1537858992815017,1.0,1.0,0.9928784966468812,1.0,-0.5674352645874023,0.239879235625267,0.3275560438632965,0.0980560332536697,0.0,0.0,0.212419643998146,23.088653564453125,25.0,49.73815536499024,-4577.30615234375,32.66511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0946350097656,303.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.041015625,18000.0,0.0,0.0,0.1133798509836196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708254665136337,0.1708309203386306,-5.457841325551272e-06,0.0,0.0001150661410065,0.0,0.0,8.632414817810059,0.0,0.0,0.0,0.3134244382381439,4.0,0.0,1.0
