time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25860595703125,297.1499938964844,293.1499938964844,0.0106808291748166,-638.5779418945312,302.5423889160156,0.5583145618438721,0.050000000745058,0.0457566231489181,292.11846923828125,297.1499938964844,293.1499938964844,0.0739872232079505,-1910.5538330078125,304.0959167480469,0.7677707076072693,0.130328968167305,0.1210404187440872,292.22686767578125,297.1499938964844,293.1499938964844,0.011349830776453,-512.2546997070312,302.9015808105469,0.5583145618438721,0.050000000745058,0.0355884842574596,292.15496826171875,297.1499938964844,293.1499938964844,0.0131083149462938,-741.29931640625,303.7151794433594,0.5583145618438721,0.050000000745058,0.0481839291751384,292.6206970214844,297.1499938964844,293.1499938964844,0.0055553871206939,-2033.0645751953125,298.3868103027344,0.5583145618438721,0.050000000745058,0.2285638153553009,291.0707397460937,291.1499938964844,270.36590576171875,269.9809265136719,283.2286682128906,292.6183776855469,291.0806579589844,1.0,0.1542893499135971,1.0,1.0,0.9927699565887452,1.0,-0.5749790072441101,0.2430586814880371,0.3319202959537506,0.0996529832482338,0.0,0.0,0.2155228704214096,22.988269805908203,25.0,58.33519744873047,-4653.3740234375,33.282325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2010192871094,303.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.26171875,18000.0,0.0,0.0,0.1183240264654159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735484898090362,0.1735539585351944,-5.465148660732666e-06,0.0,0.000120083845104,0.0,0.0,8.78738021850586,0.0,0.0,0.0,0.3139126002788543,4.0,0.0,1.0
284760,292.2664489746094,297.1499938964844,293.1499938964844,0.0108998408541083,-644.7576904296875,302.6792297363281,0.559119462966919,0.050000000745058,0.0457514710724353,292.1535949707031,297.1499938964844,293.1499938964844,0.0787399932742118,-2001.7474365234373,304.0971069335937,0.7813754677772522,0.1364967226982116,0.1270332336425781,292.2342529296875,297.1499938964844,293.1499938964844,0.0116016790270805,-517.3255615234375,303.0445861816406,0.559119462966919,0.050000000745058,0.0355844758450984,292.1620788574219,297.1499938964844,293.1499938964844,0.0134518826380372,-748.850830078125,303.8699951171875,0.559119462966919,0.050000000745058,0.0481785014271736,292.62969970703125,297.1499938964844,293.1499938964844,0.0056087411940097,-2047.8131103515625,298.4648742675781,0.559119462966919,0.050000000745058,0.2285380661487579,291.093994140625,291.1499938964844,270.3675842285156,269.9837951660156,283.2347717285156,292.6273803710937,291.1038513183594,1.0,0.154808834195137,1.0,1.0,0.992691934108734,1.0,-0.5821226835250854,0.2460746020078659,0.3360480964183807,0.1011624261736869,0.0,0.0,0.2169254124164581,22.91087532043457,25.0,62.26417922973633,-4719.93115234375,33.892181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3365783691406,303.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.240234375,18000.0,0.0,0.0,0.1227336004376411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751104742288589,0.1751159429550171,-5.470330506796017e-06,0.0,0.0001245589955942,0.0,0.0,8.878134727478027,0.0,0.0,0.0,0.3142090737819671,4.0,0.0,1.0
284820,292.28271484375,297.1499938964844,293.1499938964844,0.0113490354269742,-656.9356079101562,302.945556640625,0.5604329109191895,0.050000000745058,0.045743141323328,292.22088623046875,297.1499938964844,293.1499938964844,0.0874618366360664,-2171.232177734375,304.1002197265625,0.805903971195221,0.1480885446071624,0.1382131874561309,292.2495422363281,297.1499938964844,293.1499938964844,0.0121219065040349,-527.3399047851562,303.3235168457031,0.5604329109191895,0.050000000745058,0.0355779975652694,292.1766662597656,297.1499938964844,293.1499938964844,0.0140469381585717,-761.5654296875,304.1469421386719,0.5609486103057861,0.0519256852567195,0.0482770130038261,292.6480712890625,297.1499938964844,293.1499938964844,0.0057121277786791,-2076.1884765625,298.6134948730469,0.5604329109191895,0.050000000745058,0.2284964621067047,291.1376953125,291.1499938964844,270.3695983886719,269.9881591796875,283.2459716796875,292.6457824707031,291.1457214355469,1.0,0.1558818370103836,1.0,1.0,0.9925359487533568,1.0,-0.595589816570282,0.2517786026000976,0.3438112437725067,0.1039927378296852,0.0,0.0,0.2155621200799942,22.802509307861328,25.0,57.0417366027832,-4827.43359375,35.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.681884765625,304.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1298712342977523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751663833856582,0.1751718670129776,-5.474185854836833e-06,0.0,0.0001318027934757,0.0,0.0,8.887215614318848,0.0,0.0,0.0,0.3142774701118469,4.0,0.0,1.0
284880,292.28271484375,297.1499938964844,293.1499938964844,0.0113490354269742,-656.9356079101562,302.945556640625,0.5604329109191895,0.050000000745058,0.045743141323328,292.22088623046875,297.1499938964844,293.1499938964844,0.0874618366360664,-2171.232177734375,304.1002197265625,0.805903971195221,0.1480885446071624,0.1382131874561309,292.2495422363281,297.1499938964844,293.1499938964844,0.0121219065040349,-527.3399047851562,303.3235168457031,0.5604329109191895,0.050000000745058,0.0355779975652694,292.1766662597656,297.1499938964844,293.1499938964844,0.0140469381585717,-761.5654296875,304.1469421386719,0.5609486103057861,0.0519256852567195,0.0482770130038261,292.6480712890625,297.1499938964844,293.1499938964844,0.0057121277786791,-2076.1884765625,298.6134948730469,0.5604329109191895,0.050000000745058,0.2284964621067047,291.1376953125,291.1499938964844,270.3695983886719,269.9881591796875,283.2459716796875,292.6457824707031,291.1457214355469,1.0,0.1558818370103836,1.0,1.0,0.9925359487533568,1.0,-0.595589816570282,0.2517786026000976,0.3438112437725067,0.1039927378296852,0.0,0.0,0.2155621200799942,22.802509307861328,25.0,57.0417366027832,-4827.43359375,35.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.681884765625,304.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1298712342977523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751663833856582,0.1751718670129776,-5.474185854836833e-06,0.0,0.0001318027934757,0.0,0.0,8.887215614318848,0.0,0.0,0.0,0.3142774701118469,4.0,0.0,1.0
284940,292.2992553710937,297.1499938964844,293.1499938964844,0.0118208946660161,-669.4265747070312,303.2022399902344,0.5666255950927734,0.050000000745058,0.0457054115831851,292.2872619628906,297.1499938964844,293.1499938964844,0.0953161790966987,-2324.859130859375,304.1037292480469,0.8312057256698608,0.1581784337759018,0.1481758505105972,292.265380859375,297.1499938964844,293.1499938964844,0.0126720080152153,-537.5933227539062,303.5928955078125,0.5666255950927734,0.050000000745058,0.0355486534535884,292.20428466796875,297.1499938964844,293.1499938964844,0.0239652898162603,-1004.3197631835938,304.1310729980469,0.6285958290100098,0.0710495561361312,0.0638867020606994,292.6668701171875,297.1499938964844,293.1499938964844,0.0058103874325752,-2104.277587890625,298.74542236328125,0.5666255950927734,0.050000000745058,0.2283079922199249,291.1613464355469,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6645812988281,291.15972900390625,1.0,0.1573096960783004,1.0,1.0,0.992379903793335,1.0,-0.6259692311286926,0.2647862136363983,0.3611830472946167,0.1101737916469574,0.0,0.0,0.2119742631912231,22.05328369140625,25.0,8.443161964416504,-4972.28515625,37.41321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0951538085937,304.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1347974985837936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727138757705688,0.172719344496727,-5.471095391840208e-06,0.0,0.0001368023222312,0.0,0.0,8.752630233764648,0.0,0.0,0.0,0.3139002025127411,4.0,0.0,1.0
285000,292.2992553710937,297.1499938964844,293.1499938964844,0.0118208946660161,-669.4265747070312,303.2022399902344,0.5666255950927734,0.050000000745058,0.0457054115831851,292.2872619628906,297.1499938964844,293.1499938964844,0.0953161790966987,-2324.859130859375,304.1037292480469,0.8312057256698608,0.1581784337759018,0.1481758505105972,292.265380859375,297.1499938964844,293.1499938964844,0.0126720080152153,-537.5933227539062,303.5928955078125,0.5666255950927734,0.050000000745058,0.0355486534535884,292.20428466796875,297.1499938964844,293.1499938964844,0.0239652898162603,-1004.3197631835938,304.1310729980469,0.6285958290100098,0.0710495561361312,0.0638867020606994,292.6668701171875,297.1499938964844,293.1499938964844,0.0058103874325752,-2104.277587890625,298.74542236328125,0.5666255950927734,0.050000000745058,0.2283079922199249,291.1613464355469,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6645812988281,291.15972900390625,1.0,0.1573096960783004,1.0,1.0,0.992379903793335,1.0,-0.6259692311286926,0.2647862136363983,0.3611830472946167,0.1101737916469574,0.0,0.0,0.2119742631912231,22.05328369140625,25.0,8.443161964416504,-4972.28515625,37.41321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0951538085937,304.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1347974985837936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727138757705688,0.172719344496727,-5.471095391840208e-06,0.0,0.0001368023222312,0.0,0.0,8.752630233764648,0.0,0.0,0.0,0.3139002025127411,4.0,0.0,1.0
285060,292.31591796875,297.1499938964844,293.1499938964844,0.0123631637543439,-684.134033203125,303.44927978515625,0.5713043212890625,0.050000000745058,0.0456782840192317,292.3535461425781,297.1499938964844,293.1499938964844,0.1022522076964378,-2460.088623046875,304.10760498046875,0.8511170148849487,0.1665925085544586,0.1564231067895889,292.2817077636719,297.1499938964844,293.1499938964844,0.0133064063265919,-549.602294921875,303.8533630371094,0.5713043212890625,0.050000000745058,0.035527553409338,292.2523803710937,297.1499938964844,293.1499938964844,0.0362869463860988,-1231.8106689453125,304.11700439453125,0.6772211790084839,0.0852791368961334,0.0782619342207908,292.68682861328125,297.1499938964844,293.1499938964844,0.0059157288633286,-2137.768798828125,298.84735107421875,0.5713043212890625,0.050000000745058,0.228172481060028,291.13641357421875,291.1499938964844,270.368896484375,269.9917907714844,283.2551574707031,292.6844787597656,291.1310729980469,1.0,0.1590002626180648,1.0,1.0,0.99230694770813,1.0,-0.6528996229171753,0.2763949334621429,0.3765047192573547,0.1156146004796028,0.0,0.0,0.215202659368515,21.561866760253903,25.0,-30.14566802978516,-5147.47119140625,39.75257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5258178710937,304.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1378458589315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735299676656723,0.1735354363918304,-5.46938281331677e-06,0.0,0.000139896015753,0.0,0.0,8.793061256408691,0.0,0.0,0.0,0.3139999806880951,4.0,0.0,1.0
285120,292.31591796875,297.1499938964844,293.1499938964844,0.0123631637543439,-684.134033203125,303.44927978515625,0.5713043212890625,0.050000000745058,0.0456782840192317,292.3535461425781,297.1499938964844,293.1499938964844,0.1022522076964378,-2460.088623046875,304.10760498046875,0.8511170148849487,0.1665925085544586,0.1564231067895889,292.2817077636719,297.1499938964844,293.1499938964844,0.0133064063265919,-549.602294921875,303.8533630371094,0.5713043212890625,0.050000000745058,0.035527553409338,292.2523803710937,297.1499938964844,293.1499938964844,0.0362869463860988,-1231.8106689453125,304.11700439453125,0.6772211790084839,0.0852791368961334,0.0782619342207908,292.68682861328125,297.1499938964844,293.1499938964844,0.0059157288633286,-2137.768798828125,298.84735107421875,0.5713043212890625,0.050000000745058,0.228172481060028,291.13641357421875,291.1499938964844,270.368896484375,269.9917907714844,283.2551574707031,292.6844787597656,291.1310729980469,1.0,0.1590002626180648,1.0,1.0,0.99230694770813,1.0,-0.6528996229171753,0.2763949334621429,0.3765047192573547,0.1156146004796028,0.0,0.0,0.215202659368515,21.561866760253903,25.0,-30.14566802978516,-5147.47119140625,39.75257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5258178710937,304.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1378458589315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735299676656723,0.1735354363918304,-5.46938281331677e-06,0.0,0.000139896015753,0.0,0.0,8.793061256408691,0.0,0.0,0.0,0.3139999806880951,4.0,0.0,1.0
285180,292.3329467773437,297.1499938964844,293.1499938964844,0.0129222190007567,-698.1318359375,303.690673828125,0.5742775201797485,0.050000000745058,0.0456615984439849,292.41619873046875,297.1499938964844,293.1499938964844,0.1084006428718566,-2578.178466796875,304.1114807128906,0.8676429986953735,0.1740659028291702,0.1636736840009689,292.2984313964844,297.1499938964844,293.1499938964844,0.0139662390574812,-561.0492553710938,304.10797119140625,0.5742775201797485,0.050000000745058,0.0355145744979381,292.3060913085937,297.1499938964844,293.1499938964844,0.0469660088419914,-1416.407470703125,304.1103820800781,0.7144896388053894,0.0971339121460914,0.0899308323860168,292.7078857421875,297.1499938964844,293.1499938964844,0.0060134725645184,-2167.88525390625,298.94219970703125,0.5742775201797485,0.050000000745058,0.2280891388654709,291.1177978515625,291.1499938964844,270.3665466308594,269.9913635253906,283.25830078125,292.7055358886719,291.1166687011719,1.0,0.1608054041862487,1.0,1.0,0.99223393201828,1.0,-0.6754702925682068,0.2861913740634918,0.3892789185047149,0.1201251819729805,0.0,0.0,0.2209902107715606,21.31381225585937,25.0,-19.274150848388672,-5345.1630859375,41.99059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9289855957031,304.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1015625,18000.0,0.0,0.0,0.1394883543252945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773447096347808,0.177350178360939,-5.475066245708149e-06,0.0,0.0001415629376424,0.0,0.0,9.004069328308105,0.0,0.0,0.0,0.3146104514598846,4.0,0.0,1.0
285240,292.3329467773437,297.1499938964844,293.1499938964844,0.0129222190007567,-698.1318359375,303.690673828125,0.5742775201797485,0.050000000745058,0.0456615984439849,292.41619873046875,297.1499938964844,293.1499938964844,0.1084006428718566,-2578.178466796875,304.1114807128906,0.8676429986953735,0.1740659028291702,0.1636736840009689,292.2984313964844,297.1499938964844,293.1499938964844,0.0139662390574812,-561.0492553710938,304.10797119140625,0.5742775201797485,0.050000000745058,0.0355145744979381,292.3060913085937,297.1499938964844,293.1499938964844,0.0469660088419914,-1416.407470703125,304.1103820800781,0.7144896388053894,0.0971339121460914,0.0899308323860168,292.7078857421875,297.1499938964844,293.1499938964844,0.0060134725645184,-2167.88525390625,298.94219970703125,0.5742775201797485,0.050000000745058,0.2280891388654709,291.1177978515625,291.1499938964844,270.3665466308594,269.9913635253906,283.25830078125,292.7055358886719,291.1166687011719,1.0,0.1608054041862487,1.0,1.0,0.99223393201828,1.0,-0.6754702925682068,0.2861913740634918,0.3892789185047149,0.1201251819729805,0.0,0.0,0.2209902107715606,21.31381225585937,25.0,-19.274150848388672,-5345.1630859375,41.99059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9289855957031,304.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1015625,18000.0,0.0,0.0,0.1394883543252945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773447096347808,0.177350178360939,-5.475066245708149e-06,0.0,0.0001415629376424,0.0,0.0,9.004069328308105,0.0,0.0,0.0,0.3146104514598846,4.0,0.0,1.0
285300,292.3416442871094,297.1499938964844,293.1499938964844,0.0131997074931859,-704.5684204101562,303.8091125488281,0.576072633266449,0.050000000745058,0.0456517376005649,292.4461364746094,297.1499938964844,293.1499938964844,0.1111968830227851,-2631.263916015625,304.1134033203125,0.8758862614631653,0.1774811595678329,0.1670030653476715,292.30731201171875,297.1499938964844,293.1499938964844,0.0151280472055077,-586.6289672851562,304.1453857421875,0.5865101218223572,0.0562000647187233,0.03715106472373,292.3329772949219,297.1499938964844,293.1499938964844,0.0516986697912216,-1499.08740234375,304.1089782714844,0.729178786277771,0.1025433540344238,0.0951800048351287,292.7186584472656,297.1499938964844,293.1499938964844,0.0060568731278181,-2180.654296875,298.9892578125,0.576072633266449,0.050000000745058,0.228039875626564,291.1159362792969,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.71630859375,291.11590576171875,1.0,0.1617564857006073,1.0,1.0,0.9921973943710328,1.0,-0.6876563429832458,0.2915179431438446,0.3961383998394012,0.1225133687257766,0.0,0.0,0.223463699221611,21.157554626464844,25.0,-11.432915687561035,-5443.142578125,43.213470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1103820800781,304.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1796875,18000.0,0.0,0.0,0.139930784702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791688650846481,0.1791743487119674,-5.4788210945844185e-06,0.0,0.0001420119515387,0.0,0.0,9.1069974899292,0.0,0.0,0.0,0.3149218559265136,4.0,0.0,1.0
285360,292.3504638671875,297.1499938964844,293.1499938964844,0.0134801883250474,-710.8706665039062,303.9258117675781,0.5792024731636047,0.050000000745058,0.0456349104642868,292.47625732421875,297.1499938964844,293.1499938964844,0.1137730702757835,-2679.89306640625,304.1153564453125,0.8854363560676575,0.1804841607809066,0.1700306683778762,292.32177734375,297.1499938964844,293.1499938964844,0.0196064226329326,-672.1345825195312,304.1380615234375,0.6193280816078186,0.0640391185879707,0.0425774827599525,292.3593139648437,297.1499938964844,293.1499938964844,0.0561417900025844,-1577.9268798828125,304.1083679199219,0.7440393567085266,0.1077196300029754,0.1001702025532722,292.7296447753906,297.1499938964844,293.1499938964844,0.0060971169732511,-2192.516357421875,299.033935546875,0.5792024731636047,0.050000000745058,0.2279558181762695,291.1140441894531,291.1499938964844,270.363037109375,269.9896850585937,283.2571716308594,292.727294921875,291.1122131347656,1.0,0.1628067642450332,1.0,1.0,0.9922289848327636,1.0,-0.7036697864532471,0.2985367476940155,0.4051330089569092,0.1256432384252548,0.0,0.0,0.2260246127843856,20.85038375854492,25.0,-16.007787704467773,-5549.146484375,44.74144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27490234375,304.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53515625,18000.0,0.0,0.0,0.140196681022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808712929487228,0.1808767765760421,-5.48241268916172e-06,0.0,0.0001422818022547,0.0,0.0,9.203432083129885,0.0,0.0,0.0,0.3152191340923309,4.0,0.0,1.0
285420,292.36834716796875,297.1499938964844,293.1499938964844,0.0138745382428169,-719.8829956054688,304.1476745605469,0.583865761756897,0.0504794344305992,0.0456230156123638,292.5360412597656,297.1499938964844,293.1499938964844,0.1182036027312278,-2763.072021484375,304.1195373535156,0.900512158870697,0.1854242086410522,0.1749839037656784,292.3641662597656,297.1499938964844,293.1499938964844,0.0292402300983667,-818.8077392578125,304.1261291503906,0.6648751497268677,0.0764503851532936,0.0518909655511379,292.4098815917969,297.1499938964844,293.1499938964844,0.0644198507070541,-1728.7525634765625,304.1084899902344,0.7712986469268799,0.1174944266676902,0.109574906527996,292.75244140625,297.1499938964844,293.1499938964844,0.0061765923164784,-2217.025634765625,299.1092529296875,0.583804726600647,0.050000000745058,0.2278358936309814,291.0946960449219,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.75006103515625,291.0917053222656,1.0,0.1650317907333374,1.0,1.0,0.9922921657562256,1.0,-0.7319214940071106,0.31098273396492,0.4209387302398681,0.131131425499916,0.0,0.0,0.2345926910638809,20.46342086791992,25.0,-23.84354019165039,-5765.7412109375,47.73979568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5445251464844,305.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.22265625,18000.0,0.0,0.0,0.1404331475496292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186126098036766,0.1861315965652465,-5.491293904924532e-06,0.0,0.0001425217924406,0.0,0.0,9.498812675476074,0.0,0.0,0.0,0.316111296415329,4.0,0.0,1.0
285480,292.36834716796875,297.1499938964844,293.1499938964844,0.0138745382428169,-719.8829956054688,304.1476745605469,0.583865761756897,0.0504794344305992,0.0456230156123638,292.5360412597656,297.1499938964844,293.1499938964844,0.1182036027312278,-2763.072021484375,304.1195373535156,0.900512158870697,0.1854242086410522,0.1749839037656784,292.3641662597656,297.1499938964844,293.1499938964844,0.0292402300983667,-818.8077392578125,304.1261291503906,0.6648751497268677,0.0764503851532936,0.0518909655511379,292.4098815917969,297.1499938964844,293.1499938964844,0.0644198507070541,-1728.7525634765625,304.1084899902344,0.7712986469268799,0.1174944266676902,0.109574906527996,292.75244140625,297.1499938964844,293.1499938964844,0.0061765923164784,-2217.025634765625,299.1092529296875,0.583804726600647,0.050000000745058,0.2278358936309814,291.0946960449219,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.75006103515625,291.0917053222656,1.0,0.1650317907333374,1.0,1.0,0.9922921657562256,1.0,-0.7319214940071106,0.31098273396492,0.4209387302398681,0.131131425499916,0.0,0.0,0.2345926910638809,20.46342086791992,25.0,-23.84354019165039,-5765.7412109375,47.73979568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5445251464844,305.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.22265625,18000.0,0.0,0.0,0.1404331475496292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186126098036766,0.1861315965652465,-5.491293904924532e-06,0.0,0.0001425217924406,0.0,0.0,9.498812675476074,0.0,0.0,0.0,0.316111296415329,4.0,0.0,1.0
285540,292.3981018066406,297.1499938964844,293.1499938964844,0.0203853342682123,-881.7888793945312,304.1373596191406,0.6335982084274292,0.06431345641613,0.0557042472064495,292.5933532714844,297.1499938964844,293.1499938964844,0.1216936334967613,-2827.932373046875,304.1238708496094,0.919171929359436,0.1893540471792221,0.1788059920072555,292.4107971191406,297.1499938964844,293.1499938964844,0.0385740622878074,-939.5059814453124,304.11871337890625,0.7061293721199036,0.0869038701057434,0.059430181980133,292.45770263671875,297.1499938964844,293.1499938964844,0.0718606263399124,-1868.4735107421875,304.1099548339844,0.8010450601577759,0.1265454590320587,0.1182673647999763,292.7764587402344,297.1499938964844,293.1499938964844,0.0062425029464066,-2237.126708984375,299.17462158203125,0.5914881825447083,0.050000000745058,0.2276451736688614,291.0783996582031,291.1499938964844,270.3533630371094,269.9831848144531,283.2457275390625,292.7740783691406,291.0744323730469,1.0,0.1675730943679809,1.0,1.0,0.9923553466796876,1.0,-0.7678557634353638,0.3269515931606293,0.4409041702747345,0.1379977315664291,0.0,0.0,0.2451682388782501,19.772573471069336,25.0,-29.18889236450196,-6022.033203125,51.52881240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3515625,18000.0,0.0,0.0,0.1406756937503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934714615345001,0.1934769600629806,-5.50525646758615e-06,0.0,0.0001427679380867,0.0,0.0,9.917747497558594,0.0,0.0,0.0,0.3173820674419403,4.0,0.0,1.0
285600,292.3981018066406,297.1499938964844,293.1499938964844,0.0203853342682123,-881.7888793945312,304.1373596191406,0.6335982084274292,0.06431345641613,0.0557042472064495,292.5933532714844,297.1499938964844,293.1499938964844,0.1216936334967613,-2827.932373046875,304.1238708496094,0.919171929359436,0.1893540471792221,0.1788059920072555,292.4107971191406,297.1499938964844,293.1499938964844,0.0385740622878074,-939.5059814453124,304.11871337890625,0.7061293721199036,0.0869038701057434,0.059430181980133,292.45770263671875,297.1499938964844,293.1499938964844,0.0718606263399124,-1868.4735107421875,304.1099548339844,0.8010450601577759,0.1265454590320587,0.1182673647999763,292.7764587402344,297.1499938964844,293.1499938964844,0.0062425029464066,-2237.126708984375,299.17462158203125,0.5914881825447083,0.050000000745058,0.2276451736688614,291.0783996582031,291.1499938964844,270.3533630371094,269.9831848144531,283.2457275390625,292.7740783691406,291.0744323730469,1.0,0.1675730943679809,1.0,1.0,0.9923553466796876,1.0,-0.7678557634353638,0.3269515931606293,0.4409041702747345,0.1379977315664291,0.0,0.0,0.2451682388782501,19.772573471069336,25.0,-29.18889236450196,-6022.033203125,51.52881240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3515625,18000.0,0.0,0.0,0.1406756937503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934714615345001,0.1934769600629806,-5.50525646758615e-06,0.0,0.0001427679380867,0.0,0.0,9.917747497558594,0.0,0.0,0.0,0.3173820674419403,4.0,0.0,1.0
285660,292.44586181640625,297.1499938964844,293.1499938964844,0.027598125860095,-1026.6142578125,304.1297607421875,0.6730661392211914,0.0736938416957855,0.0648294016718864,292.63836669921875,297.1499938964844,293.1499938964844,0.1257065087556839,-2902.60107421875,304.1258239746094,0.9383847117424012,0.1943056583404541,0.1831584274768829,292.4566345214844,297.1499938964844,293.1499938964844,0.0470571592450141,-1047.6785888671875,304.1150817871094,0.737663984298706,0.0963407382369041,0.0661655589938163,292.5028991699219,297.1499938964844,293.1499938964844,0.0786843448877334,-1999.69091796875,304.1119384765625,0.8261382579803467,0.1349200755357742,0.1263165473937988,292.8017883300781,297.1499938964844,293.1499938964844,0.0063016754575073,-2255.865966796875,299.22479248046875,0.5979336500167847,0.050000000745058,0.2274930924177169,291.0532531738281,291.1499938964844,270.3475341796875,269.97869873046875,283.2374267578125,292.7994079589844,291.05084228515625,1.0,0.1703750491142273,1.0,1.0,0.9925897121429444,1.0,-0.8015930652618408,0.3420355021953583,0.4595575630664825,0.1444260329008102,0.0,0.0,0.2598395943641662,19.27566719055176,25.0,-27.162338256835938,-6297.3017578125,55.52268600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,305.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2265625,18000.0,0.0,0.0,0.1414253860712051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039421498775482,0.2039476782083511,-5.525079359358642e-06,0.0,0.0001435287849744,0.0,0.0,10.52195930480957,0.0,0.0,0.0,0.3192234337329864,4.0,0.0,1.0
285720,292.44586181640625,297.1499938964844,293.1499938964844,0.027598125860095,-1026.6142578125,304.1297607421875,0.6730661392211914,0.0736938416957855,0.0648294016718864,292.63836669921875,297.1499938964844,293.1499938964844,0.1257065087556839,-2902.60107421875,304.1258239746094,0.9383847117424012,0.1943056583404541,0.1831584274768829,292.4566345214844,297.1499938964844,293.1499938964844,0.0470571592450141,-1047.6785888671875,304.1150817871094,0.737663984298706,0.0963407382369041,0.0661655589938163,292.5028991699219,297.1499938964844,293.1499938964844,0.0786843448877334,-1999.69091796875,304.1119384765625,0.8261382579803467,0.1349200755357742,0.1263165473937988,292.8017883300781,297.1499938964844,293.1499938964844,0.0063016754575073,-2255.865966796875,299.22479248046875,0.5979336500167847,0.050000000745058,0.2274930924177169,291.0532531738281,291.1499938964844,270.3475341796875,269.97869873046875,283.2374267578125,292.7994079589844,291.05084228515625,1.0,0.1703750491142273,1.0,1.0,0.9925897121429444,1.0,-0.8015930652618408,0.3420355021953583,0.4595575630664825,0.1444260329008102,0.0,0.0,0.2598395943641662,19.27566719055176,25.0,-27.162338256835938,-6297.3017578125,55.52268600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,305.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2265625,18000.0,0.0,0.0,0.1414253860712051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039421498775482,0.2039476782083511,-5.525079359358642e-06,0.0,0.0001435287849744,0.0,0.0,10.52195930480957,0.0,0.0,0.0,0.3192234337329864,4.0,0.0,1.0
285780,292.4952087402344,297.1499938964844,293.1499938964844,0.0350078344345092,-1147.0716552734375,304.1241760253906,0.7047023773193359,0.0815279483795166,0.0721157416701316,292.67626953125,297.1499938964844,293.1499938964844,0.1300503313541412,-2982.72216796875,304.12664794921875,0.9558382630348206,0.1995787620544433,0.1881033033132553,292.50067138671875,297.1499938964844,293.1499938964844,0.0546154826879501,-1145.662109375,304.1141967773437,0.7646242380142212,0.1049766018986702,0.0723193660378456,292.5456237792969,297.1499938964844,293.1499938964844,0.0848113670945167,-2118.95703125,304.1144104003906,0.8471554517745972,0.142649844288826,0.133754163980484,292.8279113769531,297.1499938964844,293.1499938964844,0.0063465656712651,-2269.042724609375,299.2704772949219,0.6029055714607239,0.050000000745058,0.2273801863193512,291.04510498046875,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8255615234375,291.04498291015625,1.0,0.1733241081237793,1.0,1.0,0.9928240776062012,1.0,-0.8324493169784546,0.3559074401855469,0.4765418767929077,0.1502989530563354,0.0,0.0,0.2745359539985657,18.967676162719727,25.0,-10.1775541305542,-6564.09423828125,59.60452651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811889648437,305.5077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.958984375,18000.0,0.0,0.0,0.1430252492427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159698605537414,0.2159754186868667,-5.5515774874947965e-06,0.0,0.0001451524440199,0.0,0.0,11.233988761901855,0.0,0.0,0.0,0.3214242160320282,4.0,0.0,1.0
285840,292.4952087402344,297.1499938964844,293.1499938964844,0.0350078344345092,-1147.0716552734375,304.1241760253906,0.7047023773193359,0.0815279483795166,0.0721157416701316,292.67626953125,297.1499938964844,293.1499938964844,0.1300503313541412,-2982.72216796875,304.12664794921875,0.9558382630348206,0.1995787620544433,0.1881033033132553,292.50067138671875,297.1499938964844,293.1499938964844,0.0546154826879501,-1145.662109375,304.1141967773437,0.7646242380142212,0.1049766018986702,0.0723193660378456,292.5456237792969,297.1499938964844,293.1499938964844,0.0848113670945167,-2118.95703125,304.1144104003906,0.8471554517745972,0.142649844288826,0.133754163980484,292.8279113769531,297.1499938964844,293.1499938964844,0.0063465656712651,-2269.042724609375,299.2704772949219,0.6029055714607239,0.050000000745058,0.2273801863193512,291.04510498046875,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8255615234375,291.04498291015625,1.0,0.1733241081237793,1.0,1.0,0.9928240776062012,1.0,-0.8324493169784546,0.3559074401855469,0.4765418767929077,0.1502989530563354,0.0,0.0,0.2745359539985657,18.967676162719727,25.0,-10.1775541305542,-6564.09423828125,59.60452651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811889648437,305.5077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.958984375,18000.0,0.0,0.0,0.1430252492427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159698605537414,0.2159754186868667,-5.5515774874947965e-06,0.0,0.0001451524440199,0.0,0.0,11.233988761901855,0.0,0.0,0.0,0.3214242160320282,4.0,0.0,1.0
285900,292.5191955566406,297.1499938964844,293.1499938964844,0.0378157943487167,-1195.64501953125,304.12371826171875,0.7177141904830933,0.0851077288389206,0.07541985809803,292.6938171386719,297.1499938964844,293.1499938964844,0.1321678906679153,-3021.510986328125,304.1270446777344,0.9632899165153505,0.2021336406469345,0.1905414462089538,292.5219116210937,297.1499938964844,293.1499938964844,0.0580777376890182,-1191.403564453125,304.1144104003906,0.777184009552002,0.1090264096856117,0.075204312801361,292.5660705566406,297.1499938964844,293.1499938964844,0.0876594334840774,-2174.6689453125,304.11572265625,0.8568481802940369,0.1462877690792083,0.1372557580471038,292.8410949707031,297.1499938964844,293.1499938964844,0.0063645872287452,-2274.09423828125,299.2909545898437,0.6049143671989441,0.050000000745058,0.2273355722427368,291.04473876953125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.8387451171875,291.0448913574219,1.0,0.1748317033052444,1.0,1.0,0.9929412603378296,1.0,-0.8469525575637817,0.3624486327171325,0.4845039248466491,0.1530665457248687,0.0,0.0,0.2815952599048614,18.870433807373047,25.0,-4.574505805969238,-6686.8466796875,61.67296600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7429504394531,305.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.80078125,18000.0,0.0,0.0,0.1441817581653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219736278057098,0.2219791859388351,-5.565754690906033e-06,0.0,0.0001463261578464,0.0,0.0,11.596004486083984,0.0,0.0,0.0,0.3225575089454651,4.0,0.0,1.0
285960,292.5426330566406,297.1499938964844,293.1499938964844,0.0408469773828983,-1245.083984375,304.1229858398437,0.7286814451217651,0.0884992703795433,0.0785462781786918,292.710693359375,297.1499938964844,293.1499938964844,0.134218618273735,-3058.91943359375,304.1274719238281,0.9698275327682496,0.2045957446098327,0.1929039061069488,292.54266357421875,297.1499938964844,293.1499938964844,0.0613511204719543,-1235.224609375,304.11492919921875,0.7889747023582458,0.1129098162055015,0.0779711380600929,292.5859375,297.1499938964844,293.1499938964844,0.0903866440057754,-2228.085693359375,304.1169738769531,0.8660016655921936,0.1497828513383865,0.1406209021806717,292.85430908203125,297.1499938964844,293.1499938964844,0.0063802301883697,-2278.402587890625,299.3092956542969,0.6066184639930725,0.050000000745058,0.2272981405258178,291.0452575683594,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8520202636719,291.0456237792969,1.0,0.1763504445552826,1.0,1.0,0.9931105971336364,1.0,-0.8608548641204834,0.3687282502651214,0.4921266138553619,0.1557270288467407,0.0,0.0,0.2885313332080841,18.80725860595703,25.0,-0.5521368980407715,-6804.0029296875,63.75208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904602050781,305.5488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.587890625,18000.0,0.0,0.0,0.145571693778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280202209949493,0.2280257940292358,-5.58037345399498e-06,0.0,0.000147736762301,0.0,0.0,11.964629173278809,0.0,0.0,0.0,0.3237161040306091,4.0,0.0,1.0
286020,292.58758544921875,297.1499938964844,293.1499938964844,0.0464319549500942,-1336.2318115234375,304.1227111816406,0.747736394405365,0.0947650149464607,0.0843209773302078,292.7427978515625,297.1499938964844,293.1499938964844,0.1380709409713745,-3128.762939453125,304.1285705566406,0.9803531169891356,0.2092078328132629,0.1973474323749542,292.58258056640625,297.1499938964844,293.1499938964844,0.0673743858933448,-1317.3309326171875,304.1166076660156,0.8098256587982178,0.1201963648200035,0.083166517317295,292.6239318847656,297.1499938964844,293.1499938964844,0.0955076739192009,-2328.27734375,304.11944580078125,0.8825297951698303,0.1563600599765777,0.1469582021236419,292.8809814453125,297.1499938964844,293.1499938964844,0.0064039453864097,-2284.696533203125,299.3392944335937,0.6091583371162415,0.050000000745058,0.2272429466247558,291.0486145019531,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.87872314453125,291.0493469238281,1.0,0.179392471909523,1.0,1.0,0.993449330329895,1.0,-0.8868941068649292,0.3805125057697296,0.5063815712928772,0.1607451289892196,0.0,0.0,0.3018563389778137,18.77315139770508,25.0,4.93736743927002,-7022.66748046875,67.91838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55596923828125,305.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.6953125,18000.0,0.0,0.0,0.1490167528390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401540726423263,0.2401596754789352,-5.610923835774884e-06,0.0,0.0001512330636614,0.0,0.0,12.717367172241213,0.0,0.0,0.0,0.3260947167873382,4.0,0.0,1.0
286080,292.58758544921875,297.1499938964844,293.1499938964844,0.0464319549500942,-1336.2318115234375,304.1227111816406,0.747736394405365,0.0947650149464607,0.0843209773302078,292.7427978515625,297.1499938964844,293.1499938964844,0.1380709409713745,-3128.762939453125,304.1285705566406,0.9803531169891356,0.2092078328132629,0.1973474323749542,292.58258056640625,297.1499938964844,293.1499938964844,0.0673743858933448,-1317.3309326171875,304.1166076660156,0.8098256587982178,0.1201963648200035,0.083166517317295,292.6239318847656,297.1499938964844,293.1499938964844,0.0955076739192009,-2328.27734375,304.11944580078125,0.8825297951698303,0.1563600599765777,0.1469582021236419,292.8809814453125,297.1499938964844,293.1499938964844,0.0064039453864097,-2284.696533203125,299.3392944335937,0.6091583371162415,0.050000000745058,0.2272429466247558,291.0486145019531,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.87872314453125,291.0493469238281,1.0,0.179392471909523,1.0,1.0,0.993449330329895,1.0,-0.8868941068649292,0.3805125057697296,0.5063815712928772,0.1607451289892196,0.0,0.0,0.3018563389778137,18.77315139770508,25.0,4.93736743927002,-7022.66748046875,67.91838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55596923828125,305.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.6953125,18000.0,0.0,0.0,0.1490167528390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401540726423263,0.2401596754789352,-5.610923835774884e-06,0.0,0.0001512330636614,0.0,0.0,12.717367172241213,0.0,0.0,0.0,0.3260947167873382,4.0,0.0,1.0
286140,292.62994384765625,297.1499938964844,293.1499938964844,0.0513981319963932,-1418.197509765625,304.1235656738281,0.7642270922660828,0.1004170477390289,0.0895272046327591,292.77294921875,297.1499938964844,293.1499938964844,0.1415833383798599,-3191.96484375,304.1298522949219,0.9880521893501282,0.2134097665548324,0.2014041692018509,292.6204833984375,297.1499938964844,293.1499938964844,0.072774589061737,-1392.4625244140625,304.1187438964844,0.826127290725708,0.126880258321762,0.0879347175359726,292.6597595214844,297.1499938964844,293.1499938964844,0.1002309918403625,-2420.144775390625,304.12176513671875,0.8965827822685242,0.1624172180891037,0.1527985036373138,292.9075012207031,297.1499938964844,293.1499938964844,0.0064193452708423,-2288.485595703125,299.3611755371094,0.6106685400009155,0.050000000745058,0.2272103577852249,291.05419921875,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9053649902344,291.0551452636719,1.0,0.1823991686105728,1.0,1.0,0.9937880635261536,1.0,-0.9107049107551576,0.391306459903717,0.5193984508514404,0.1653920263051986,0.0,0.0,0.3142668902873993,18.842872619628903,25.0,8.02505874633789,-7221.53125,72.06080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4026184082031,305.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.095703125,18000.0,0.0,0.0,0.1532337367534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520730793476105,0.2520787417888641,-5.6426865739922505e-06,0.0,0.0001555127528263,0.0,0.0,13.474827766418455,0.0,0.0,0.0,0.3285063803195953,4.0,0.0,1.0
286200,292.62994384765625,297.1499938964844,293.1499938964844,0.0513981319963932,-1418.197509765625,304.1235656738281,0.7642270922660828,0.1004170477390289,0.0895272046327591,292.77294921875,297.1499938964844,293.1499938964844,0.1415833383798599,-3191.96484375,304.1298522949219,0.9880521893501282,0.2134097665548324,0.2014041692018509,292.6204833984375,297.1499938964844,293.1499938964844,0.072774589061737,-1392.4625244140625,304.1187438964844,0.826127290725708,0.126880258321762,0.0879347175359726,292.6597595214844,297.1499938964844,293.1499938964844,0.1002309918403625,-2420.144775390625,304.12176513671875,0.8965827822685242,0.1624172180891037,0.1527985036373138,292.9075012207031,297.1499938964844,293.1499938964844,0.0064193452708423,-2288.485595703125,299.3611755371094,0.6106685400009155,0.050000000745058,0.2272103577852249,291.05419921875,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9053649902344,291.0551452636719,1.0,0.1823991686105728,1.0,1.0,0.9937880635261536,1.0,-0.9107049107551576,0.391306459903717,0.5193984508514404,0.1653920263051986,0.0,0.0,0.3142668902873993,18.842872619628903,25.0,8.02505874633789,-7221.53125,72.06080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4026184082031,305.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.095703125,18000.0,0.0,0.0,0.1532337367534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520730793476105,0.2520787417888641,-5.6426865739922505e-06,0.0,0.0001555127528263,0.0,0.0,13.474827766418455,0.0,0.0,0.0,0.3285063803195953,4.0,0.0,1.0
286260,292.66961669921875,297.1499938964844,293.1499938964844,0.0558220036327838,-1492.316650390625,304.125,0.7784168720245361,0.1055445149540901,0.09424689412117,292.8011474609375,297.1499938964844,293.1499938964844,0.1447817236185073,-3249.1376953125,304.1312561035156,0.9936624765396118,0.2172368615865707,0.2051017582416534,292.65625,297.1499938964844,293.1499938964844,0.0776544958353042,-1461.4080810546875,304.1210327148437,0.8396288156509399,0.1330364048480987,0.0923229157924652,292.69342041015625,297.1499938964844,293.1499938964844,0.1046119406819343,-2504.5498046875,304.1238708496094,0.908539891242981,0.1680089682340622,0.1581884771585464,292.9331359863281,297.1499938964844,293.1499938964844,0.006428481079638,-2290.427734375,299.3768005371094,0.6113605499267578,0.050000000745058,0.2271952480077743,291.0611267089844,291.1499938964844,270.3153076171875,269.9500427246094,283.218017578125,292.9311218261719,291.06219482421875,1.0,0.185332715511322,1.0,1.0,0.9941504001617432,1.0,-0.9325253367424012,0.4012048840522766,0.5313204526901245,0.1697183400392532,0.0,0.0,0.3256654739379883,18.99077796936035,25.0,9.863914489746094,-7403.84619140625,76.1493911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25128173828125,305.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.611328125,18000.0,0.0,0.0,0.1580439805984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635675072669983,0.2635731697082519,-5.674997282767436e-06,0.0,0.0001603945565875,0.0,0.0,14.223207473754885,0.0,0.0,0.0,0.3309045135974884,4.0,0.0,1.0
286320,292.66961669921875,297.1499938964844,293.1499938964844,0.0558220036327838,-1492.316650390625,304.125,0.7784168720245361,0.1055445149540901,0.09424689412117,292.8011474609375,297.1499938964844,293.1499938964844,0.1447817236185073,-3249.1376953125,304.1312561035156,0.9936624765396118,0.2172368615865707,0.2051017582416534,292.65625,297.1499938964844,293.1499938964844,0.0776544958353042,-1461.4080810546875,304.1210327148437,0.8396288156509399,0.1330364048480987,0.0923229157924652,292.69342041015625,297.1499938964844,293.1499938964844,0.1046119406819343,-2504.5498046875,304.1238708496094,0.908539891242981,0.1680089682340622,0.1581884771585464,292.9331359863281,297.1499938964844,293.1499938964844,0.006428481079638,-2290.427734375,299.3768005371094,0.6113605499267578,0.050000000745058,0.2271952480077743,291.0611267089844,291.1499938964844,270.3153076171875,269.9500427246094,283.218017578125,292.9311218261719,291.06219482421875,1.0,0.185332715511322,1.0,1.0,0.9941504001617432,1.0,-0.9325253367424012,0.4012048840522766,0.5313204526901245,0.1697183400392532,0.0,0.0,0.3256654739379883,18.99077796936035,25.0,9.863914489746094,-7403.84619140625,76.1493911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25128173828125,305.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.611328125,18000.0,0.0,0.0,0.1580439805984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635675072669983,0.2635731697082519,-5.674997282767436e-06,0.0,0.0001603945565875,0.0,0.0,14.223207473754885,0.0,0.0,0.0,0.3309045135974884,4.0,0.0,1.0
286380,292.7065734863281,297.1499938964844,293.1499938964844,0.0597723983228206,-1559.5364990234375,304.1267395019531,0.7897443771362305,0.1102134957909584,0.098543107509613,292.8271789550781,297.1499938964844,293.1499938964844,0.1470252275466919,-3288.3623046875,304.1338806152344,0.9961545467376708,0.2207913845777511,0.2076463550329208,292.6898193359375,297.1499938964844,293.1499938964844,0.0821012929081916,-1524.90673828125,304.1232604980469,0.8505823016166687,0.1387334465980529,0.0963807478547096,292.72491455078125,297.1499938964844,293.1499938964844,0.1086827963590622,-2582.254150390625,304.12579345703125,0.918429434299469,0.1731872707605362,0.1631787866353988,292.9572448730469,297.1499938964844,293.1499938964844,0.0064337300136685,-2291.189208984375,299.3880920410156,0.6108703017234802,0.050000000745058,0.2272051125764846,291.0693359375,291.1499938964844,270.3094482421875,269.9442443847656,283.21844482421875,292.9554138183594,291.0706787109375,1.0,0.1881468445062637,1.0,1.0,0.994512677192688,1.0,-0.9516563415527344,0.4098795354366302,0.5417768359184265,0.1735876351594925,0.0,0.0,0.3358847796916961,19.24850082397461,25.0,12.257457733154297,-7568.888671875,80.07050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1181335449219,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.6328125,18000.0,0.0,0.0,0.1632467359304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743929624557495,0.2743986546993255,-5.7071038099820726e-06,0.0,0.0001656746899243,0.0,0.0,14.945292472839355,0.0,0.0,0.0,0.3332308828830719,4.0,0.0,1.0
