time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7065734863281,297.1499938964844,293.1499938964844,0.0597723983228206,-1559.5364990234375,304.1267395019531,0.7897443771362305,0.1102134957909584,0.098543107509613,292.8271789550781,297.1499938964844,293.1499938964844,0.1470252275466919,-3288.3623046875,304.1338806152344,0.9961545467376708,0.2207913845777511,0.2076463550329208,292.6898193359375,297.1499938964844,293.1499938964844,0.0821012929081916,-1524.90673828125,304.1232604980469,0.8505823016166687,0.1387334465980529,0.0963807478547096,292.72491455078125,297.1499938964844,293.1499938964844,0.1086827963590622,-2582.254150390625,304.12579345703125,0.918429434299469,0.1731872707605362,0.1631787866353988,292.9572448730469,297.1499938964844,293.1499938964844,0.0064337300136685,-2291.189208984375,299.3880920410156,0.6108703017234802,0.050000000745058,0.2272051125764846,291.0693359375,291.1499938964844,270.3094482421875,269.9442443847656,283.21844482421875,292.9554138183594,291.0706787109375,1.0,0.1881468445062637,1.0,1.0,0.994512677192688,1.0,-0.9516563415527344,0.4098795354366302,0.5417768359184265,0.1735876351594925,0.0,0.0,0.3358847796916961,19.24850082397461,25.0,12.257457733154297,-7568.888671875,80.07050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1181335449219,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.6328125,18000.0,0.0,0.0,0.1632467359304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743929624557495,0.2743986546993255,-5.7071038099820726e-06,0.0,0.0001656746899243,0.0,0.0,14.945292472839355,0.0,0.0,0.0,0.3332308828830719,4.0,0.0,1.0
286500,292.7240295410156,297.1499938964844,293.1499938964844,0.0615903101861476,-1590.7926025390625,304.127685546875,0.7926596999168396,0.1124010607600212,0.1005593761801719,292.83795166015625,297.1499938964844,293.1499938964844,0.1459723562002182,-3293.905029296875,304.1388244628906,0.9966532588005066,0.2227614372968673,0.2100603729486465,292.70574951171875,297.1499938964844,293.1499938964844,0.0841826796531677,-1554.767578125,304.12432861328125,0.8534155488014221,0.1414358466863632,0.0983074232935905,292.7398376464844,297.1499938964844,293.1499938964844,0.1106045544147491,-2618.66748046875,304.1266784667969,0.9201676249504088,0.1756421774625778,0.1655482351779937,292.96856689453125,297.1499938964844,293.1499938964844,0.0064361440017819,-2291.36669921875,299.393310546875,0.6088531017303467,0.050000000745058,0.2272477596998214,291.0753173828125,291.1499938964844,270.3067321777344,269.9414367675781,283.2203369140625,292.9668273925781,291.0772705078125,1.0,0.1894478499889373,1.0,1.0,0.9946938753128052,1.0,-0.957724630832672,0.412640780210495,0.5450838804244995,0.1747977882623672,0.0,0.0,0.340281069278717,19.54164123535156,25.0,16.84368324279785,-7635.4482421875,82.06817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628967285156,305.5233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.298828125,18000.0,0.0,0.0,0.165920078754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793652415275574,0.2793709635734558,-5.722686637454899e-06,0.0,0.0001683877781033,0.0,0.0,15.283517837524414,0.0,0.0,0.0,0.3343232572078705,4.0,0.0,1.0
286560,292.7408447265625,297.1499938964844,293.1499938964844,0.0632963851094245,-1620.3072509765625,304.1286315917969,0.797071635723114,0.1144917458295822,0.1024838387966156,292.8472900390625,297.1499938964844,293.1499938964844,0.146610215306282,-3279.778564453125,304.139892578125,0.9926099181175232,0.2248806208372116,0.2072645872831344,292.7211303710937,297.1499938964844,293.1499938964844,0.0861627981066703,-1583.224365234375,304.1253967285156,0.8578593134880066,0.1440423727035522,0.1001632884144783,292.7542419433594,297.1499938964844,293.1499938964844,0.1124358996748924,-2653.20166015625,304.1275939941406,0.9240655303001404,0.1780069023370742,0.1678280532360077,292.9793701171875,297.1499938964844,293.1499938964844,0.0064360569231212,-2290.649658203125,299.39874267578125,0.6082599759101868,0.050000000745058,0.2272602766752243,291.0835266113281,291.1499938964844,270.3041687011719,269.93878173828125,283.2209777832031,292.97772216796875,291.08563232421875,1.0,0.1907305568456649,1.0,1.0,0.9948668479919434,1.0,-0.9660668969154358,0.4164122641086578,0.5496546626091003,0.1765423268079757,0.0,0.0,0.3438959717750549,19.70022392272949,25.0,19.480484008789062,-7704.091796875,83.54375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0178527832031,305.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.736328125,18000.0,0.0,0.0,0.1685918718576431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283687949180603,0.2836937010288238,-5.737170340580633e-06,0.0,0.0001710993092274,0.0,0.0,15.582327842712402,0.0,0.0,0.0,0.3352925181388855,4.0,0.0,1.0
286620,292.7725524902344,297.1499938964844,293.1499938964844,0.0664737299084663,-1675.7999267578125,304.1304626464844,0.8027021288871765,0.1184248104691505,0.1061060279607772,292.8612060546875,297.1499938964844,293.1499938964844,0.1452438980340957,-3254.009033203125,304.1455078125,0.9869778156280518,0.229714885354042,0.2057986557483673,292.75018310546875,297.1499938964844,293.1499938964844,0.0899258404970169,-1637.4228515625,304.1273193359375,0.8636844754219055,0.1490112692117691,0.1037012413144111,292.781494140625,297.1499938964844,293.1499938964844,0.1159357279539108,-2718.862548828125,304.12921142578125,0.9281492233276368,0.1825051754713058,0.1721662431955337,292.9992980957031,297.1499938964844,293.1499938964844,0.0064366073347628,-2289.54833984375,299.4081726074219,0.6052208542823792,0.050000000745058,0.2273257821798324,291.0990295410156,291.1499938964844,270.2996826171875,269.9338073730469,283.2240905761719,292.99786376953125,291.1009826660156,1.0,0.1930789202451706,1.0,1.0,0.9952129125595092,1.0,-0.9781776666641236,0.42189821600914,0.5562794208526611,0.1790611296892166,0.0,0.0,0.3496419489383697,20.184141159057617,25.0,20.96573829650879,-7812.61865234375,86.70360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96319580078125,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.767578125,18000.0,0.0,0.0,0.1737920194864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905669212341308,0.2905727028846741,-5.761203738074983e-06,0.0,0.0001763768086675,0.0,0.0,16.065168380737305,0.0,0.0,0.0,0.336870938539505,4.0,0.0,1.0
286680,292.7725524902344,297.1499938964844,293.1499938964844,0.0664737299084663,-1675.7999267578125,304.1304626464844,0.8027021288871765,0.1184248104691505,0.1061060279607772,292.8612060546875,297.1499938964844,293.1499938964844,0.1452438980340957,-3254.009033203125,304.1455078125,0.9869778156280518,0.229714885354042,0.2057986557483673,292.75018310546875,297.1499938964844,293.1499938964844,0.0899258404970169,-1637.4228515625,304.1273193359375,0.8636844754219055,0.1490112692117691,0.1037012413144111,292.781494140625,297.1499938964844,293.1499938964844,0.1159357279539108,-2718.862548828125,304.12921142578125,0.9281492233276368,0.1825051754713058,0.1721662431955337,292.9992980957031,297.1499938964844,293.1499938964844,0.0064366073347628,-2289.54833984375,299.4081726074219,0.6052208542823792,0.050000000745058,0.2273257821798324,291.0990295410156,291.1499938964844,270.2996826171875,269.9338073730469,283.2240905761719,292.99786376953125,291.1009826660156,1.0,0.1930789202451706,1.0,1.0,0.9952129125595092,1.0,-0.9781776666641236,0.42189821600914,0.5562794208526611,0.1790611296892166,0.0,0.0,0.3496419489383697,20.184141159057617,25.0,20.96573829650879,-7812.61865234375,86.70360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96319580078125,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.767578125,18000.0,0.0,0.0,0.1737920194864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905669212341308,0.2905727028846741,-5.761203738074983e-06,0.0,0.0001763768086675,0.0,0.0,16.065168380737305,0.0,0.0,0.0,0.336870938539505,4.0,0.0,1.0
286740,292.8018493652344,297.1499938964844,293.1499938964844,0.0693634822964668,-1726.868408203125,304.13214111328125,0.8093166947364807,0.1220455169677734,0.1094342768192291,292.87176513671875,297.1499938964844,293.1499938964844,0.1453575044870376,-3253.92236328125,304.1466064453125,0.9852109551429749,0.2348929345607757,0.2058459818363189,292.7771301269531,297.1499938964844,293.1499938964844,0.093453474342823,-1688.2802734375,304.1289978027344,0.8708717823028564,0.1536744982004165,0.1070150211453437,292.8067626953125,297.1499938964844,293.1499938964844,0.119231216609478,-2780.3291015625,304.1306457519531,0.93415766954422,0.1867109388113021,0.1762146204710006,293.01715087890625,297.1499938964844,293.1499938964844,0.0064356685616075,-2288.230224609375,299.4156799316406,0.6037883758544922,0.050000000745058,0.2273569405078888,291.1121826171875,291.1499938964844,270.296142578125,269.92950439453125,283.2262268066406,293.015869140625,291.11328125,1.0,0.1952626258134842,1.0,1.0,0.9955589175224304,1.0,-0.9914004802703856,0.4278829991817474,0.5635174512863159,0.1818578988313675,0.0,0.0,0.3537365794181824,20.499298095703125,25.0,16.138147354125977,-7915.36279296875,89.84477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9576110839844,305.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.24609375,18000.0,0.0,0.0,0.1786209940910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955508232116699,0.2955566048622131,-5.779300408903509e-06,0.0,0.0001812776026781,0.0,0.0,16.420562744140625,0.0,0.0,0.0,0.3380369246006012,4.0,0.0,1.0
286800,292.8018493652344,297.1499938964844,293.1499938964844,0.0693634822964668,-1726.868408203125,304.13214111328125,0.8093166947364807,0.1220455169677734,0.1094342768192291,292.87176513671875,297.1499938964844,293.1499938964844,0.1453575044870376,-3253.92236328125,304.1466064453125,0.9852109551429749,0.2348929345607757,0.2058459818363189,292.7771301269531,297.1499938964844,293.1499938964844,0.093453474342823,-1688.2802734375,304.1289978027344,0.8708717823028564,0.1536744982004165,0.1070150211453437,292.8067626953125,297.1499938964844,293.1499938964844,0.119231216609478,-2780.3291015625,304.1306457519531,0.93415766954422,0.1867109388113021,0.1762146204710006,293.01715087890625,297.1499938964844,293.1499938964844,0.0064356685616075,-2288.230224609375,299.4156799316406,0.6037883758544922,0.050000000745058,0.2273569405078888,291.1121826171875,291.1499938964844,270.296142578125,269.92950439453125,283.2262268066406,293.015869140625,291.11328125,1.0,0.1952626258134842,1.0,1.0,0.9955589175224304,1.0,-0.9914004802703856,0.4278829991817474,0.5635174512863159,0.1818578988313675,0.0,0.0,0.3537365794181824,20.499298095703125,25.0,16.138147354125977,-7915.36279296875,89.84477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9576110839844,305.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.24609375,18000.0,0.0,0.0,0.1786209940910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955508232116699,0.2955566048622131,-5.779300408903509e-06,0.0,0.0001812776026781,0.0,0.0,16.420562744140625,0.0,0.0,0.0,0.3380369246006012,4.0,0.0,1.0
286860,292.8288879394531,297.1499938964844,293.1499938964844,0.0720289200544357,-1774.511962890625,304.1336364746094,0.8155218958854675,0.1253801733255386,0.112497329711914,292.8832397460937,297.1499938964844,293.1499938964844,0.146147072315216,-3269.69189453125,304.1463928222656,0.9857536554336548,0.2396172881126403,0.2070849388837814,292.80206298828125,297.1499938964844,293.1499938964844,0.0968130454421043,-1736.6883544921875,304.1304016113281,0.8781497478485107,0.1580585241317749,0.1101272776722908,292.8302001953125,297.1499938964844,293.1499938964844,0.1223846301436424,-2838.910888671875,304.1318359375,0.9403743147850036,0.1906498968601226,0.1800018846988678,293.0330810546875,297.1499938964844,293.1499938964844,0.0064356066286563,-2287.686279296875,299.4198303222656,0.6029151678085327,0.050000000745058,0.2273759245872497,291.11871337890625,291.1499938964844,270.2936706542969,269.9260559082031,283.2281188964844,293.0319519042969,291.1195678710937,1.0,0.1973321586847305,1.0,1.0,0.995881736278534,1.0,-1.004578948020935,0.4338351488113403,0.5707438588142395,0.18471260368824,0.0,0.0,0.3574497401714325,20.75202751159668,25.0,10.732133865356444,-8021.21875,92.99639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9935607910156,305.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.208984375,18000.0,0.0,0.0,0.1829699277877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299859881401062,0.2998656630516052,-5.794002390757669e-06,0.0,0.0001856912131188,0.0,0.0,16.72787857055664,0.0,0.0,0.0,0.339040070772171,4.0,0.0,1.0
286920,292.8288879394531,297.1499938964844,293.1499938964844,0.0720289200544357,-1774.511962890625,304.1336364746094,0.8155218958854675,0.1253801733255386,0.112497329711914,292.8832397460937,297.1499938964844,293.1499938964844,0.146147072315216,-3269.69189453125,304.1463928222656,0.9857536554336548,0.2396172881126403,0.2070849388837814,292.80206298828125,297.1499938964844,293.1499938964844,0.0968130454421043,-1736.6883544921875,304.1304016113281,0.8781497478485107,0.1580585241317749,0.1101272776722908,292.8302001953125,297.1499938964844,293.1499938964844,0.1223846301436424,-2838.910888671875,304.1318359375,0.9403743147850036,0.1906498968601226,0.1800018846988678,293.0330810546875,297.1499938964844,293.1499938964844,0.0064356066286563,-2287.686279296875,299.4198303222656,0.6029151678085327,0.050000000745058,0.2273759245872497,291.11871337890625,291.1499938964844,270.2936706542969,269.9260559082031,283.2281188964844,293.0319519042969,291.1195678710937,1.0,0.1973321586847305,1.0,1.0,0.995881736278534,1.0,-1.004578948020935,0.4338351488113403,0.5707438588142395,0.18471260368824,0.0,0.0,0.3574497401714325,20.75202751159668,25.0,10.732133865356444,-8021.21875,92.99639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9935607910156,305.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.208984375,18000.0,0.0,0.0,0.1829699277877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299859881401062,0.2998656630516052,-5.794002390757669e-06,0.0,0.0001856912131188,0.0,0.0,16.72787857055664,0.0,0.0,0.0,0.339040070772171,4.0,0.0,1.0
286980,292.8538818359375,297.1499938964844,293.1499938964844,0.0744475945830345,-1818.07958984375,304.13507080078125,0.8209583759307861,0.1284372955560684,0.1153091937303543,292.89520263671875,297.1499938964844,293.1499938964844,0.1470274031162262,-3285.38427734375,304.1461486816406,0.9862300753593444,0.2439455687999725,0.2081953138113021,292.8252258300781,297.1499938964844,293.1499938964844,0.0999703109264373,-1781.9671630859375,304.13165283203125,0.8849276304244995,0.1621711254119873,0.1130486354231834,292.8519897460937,297.1499938964844,293.1499938964844,0.1253386586904525,-2893.466796875,304.1329650878906,0.9460425972938538,0.1943322569131851,0.1835443377494812,293.0474548339844,297.1499938964844,293.1499938964844,0.0064342878758907,-2286.752685546875,299.4229736328125,0.6021316051483154,0.050000000745058,0.2273930311203003,291.1255798339844,291.1499938964844,270.2925109863281,269.923583984375,283.2303466796875,293.04644775390625,291.1264343261719,1.0,0.1992874294519424,1.0,1.0,0.9962045550346376,1.0,-1.0170655250549316,0.4394638240337372,0.5776016712188721,0.1874748170375824,0.0,0.0,0.3602478504180908,20.98944664001465,25.0,9.625381469726562,-8124.16162109375,96.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0611572265625,305.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.1867910027503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033785223960876,0.3033843338489532,-5.806714398204349e-06,0.0,0.0001895691239042,0.0,0.0,16.982515335083008,0.0,0.0,0.0,0.3398699760437011,4.0,0.0,1.0
287040,292.8538818359375,297.1499938964844,293.1499938964844,0.0744475945830345,-1818.07958984375,304.13507080078125,0.8209583759307861,0.1284372955560684,0.1153091937303543,292.89520263671875,297.1499938964844,293.1499938964844,0.1470274031162262,-3285.38427734375,304.1461486816406,0.9862300753593444,0.2439455687999725,0.2081953138113021,292.8252258300781,297.1499938964844,293.1499938964844,0.0999703109264373,-1781.9671630859375,304.13165283203125,0.8849276304244995,0.1621711254119873,0.1130486354231834,292.8519897460937,297.1499938964844,293.1499938964844,0.1253386586904525,-2893.466796875,304.1329650878906,0.9460425972938538,0.1943322569131851,0.1835443377494812,293.0474548339844,297.1499938964844,293.1499938964844,0.0064342878758907,-2286.752685546875,299.4229736328125,0.6021316051483154,0.050000000745058,0.2273930311203003,291.1255798339844,291.1499938964844,270.2925109863281,269.923583984375,283.2303466796875,293.04644775390625,291.1264343261719,1.0,0.1992874294519424,1.0,1.0,0.9962045550346376,1.0,-1.0170655250549316,0.4394638240337372,0.5776016712188721,0.1874748170375824,0.0,0.0,0.3602478504180908,20.98944664001465,25.0,9.625381469726562,-8124.16162109375,96.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0611572265625,305.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.1867910027503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033785223960876,0.3033843338489532,-5.806714398204349e-06,0.0,0.0001895691239042,0.0,0.0,16.982515335083008,0.0,0.0,0.0,0.3398699760437011,4.0,0.0,1.0
287100,292.86572265625,297.1499938964844,293.1499938964844,0.0755717530846595,-1838.431640625,304.1357421875,0.8234061598777771,0.1298654228448867,0.1166240721940994,292.9012451171875,297.1499938964844,293.1499938964844,0.1474679112434387,-3293.225341796875,304.1460266113281,0.9864634871482848,0.2459904700517654,0.2087475210428238,292.8362121582031,297.1499938964844,293.1499938964844,0.101479597389698,-1803.5123291015625,304.1322631835937,0.888092577457428,0.1641286760568618,0.1144398152828216,292.8623046875,297.1499938964844,293.1499938964844,0.1267463117837906,-2919.36181640625,304.1335144042969,0.9486311674118042,0.1960806846618652,0.18522709608078,293.0541076660156,297.1499938964844,293.1499938964844,0.0064332000911235,-2286.1806640625,299.4240417480469,0.6017415523529053,0.050000000745058,0.2274015992879867,291.1288452148437,291.1499938964844,270.29248046875,269.9227600097656,283.2316589355469,293.0531616210937,291.1296691894531,1.0,0.2002229839563369,1.0,1.0,0.9963659644126892,1.0,-1.0230062007904053,0.4421378076076507,0.5808684229850769,0.1888092011213302,0.0,0.0,0.3613263666629791,21.105558395385746,25.0,9.149840354919434,-8172.7607421875,97.48562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1043395996094,305.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1884939074516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047558963298797,0.3047617077827453,-5.811908067698823e-06,0.0,0.0001912973530124,0.0,0.0,17.08323860168457,0.0,0.0,0.0,0.3402000963687897,4.0,0.0,1.0
287160,292.8771057128906,297.1499938964844,293.1499938964844,0.0766415074467659,-1857.8555908203125,304.1363830566406,0.8256921172142029,0.1312275230884552,0.1178791970014572,292.9072265625,297.1499938964844,293.1499938964844,0.1479096859693527,-3301.08349609375,304.1459655761719,0.9866939187049866,0.2479634582996368,0.2092979699373245,292.8468017578125,297.1499938964844,293.1499938964844,0.1029437482357025,-1824.3475341796875,304.1328125,0.8911105990409851,0.1660209745168686,0.1157851442694664,292.87225341796875,297.1499938964844,293.1499938964844,0.1281088590621948,-2944.366455078125,304.134033203125,0.9510627388954164,0.1977680176496505,0.1868517249822616,293.0604553222656,297.1499938964844,293.1499938964844,0.0064318566583096,-2285.552978515625,299.4247131347656,0.6013525128364563,0.050000000745058,0.227410152554512,291.1319580078125,291.1499938964844,270.2928161621094,269.9222412109375,283.2331237792969,293.0595703125,291.1327209472656,1.0,0.2011307924985885,1.0,1.0,0.996544063091278,1.0,-1.0287483930587769,0.4447194635868072,0.584028959274292,0.1901111453771591,0.0,0.0,0.362216055393219,21.21992301940918,43.0,8.709028244018555,-8219.529296875,98.92047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15264892578125,305.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.181640625,18000.0,0.0,0.0,0.1900535821914672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059118688106537,0.3059176802635193,-5.81634367335937e-06,0.0,0.0001928802375914,0.0,0.0,17.168180465698242,0.0,0.0,0.0,0.3404787480831146,4.0,0.0,1.0
287220,292.8990173339844,297.1499938964844,293.1499938964844,0.0788066312670707,-1897.680908203125,304.1372985839844,0.8128117918968201,0.1336974501609802,0.1202498227357864,292.93585205078125,297.1499938964844,293.1499938964844,0.1683838367462158,-3670.609130859375,304.1120300292969,0.9965600967407228,0.2483959197998047,0.2331572026014328,292.86724853515625,297.1499938964844,293.1499938964844,0.1059650927782058,-1867.4591064453125,304.13348388671875,0.8767076730728149,0.1695557236671447,0.1183696463704109,292.8914794921875,297.1499938964844,293.1499938964844,0.1309774070978164,-2997.304443359375,304.134521484375,0.9320218563079834,0.2009075582027435,0.1899701058864593,293.0727844238281,297.1499938964844,293.1499938964844,0.0064431601203978,-2290.361083984375,299.41668701171875,0.5859445333480835,0.050000000745058,0.2277742326259613,291.1185607910156,291.1499938964844,270.29473876953125,269.9222412109375,283.2265014648437,293.0719299316406,291.1132507324219,1.0,0.210675299167633,1.0,1.0,0.9969003200531006,1.0,-1.0673445463180542,0.462124615907669,0.6052199006080627,0.198975071310997,0.0,0.0,0.3666501045227051,23.63382339477539,46.0,-31.89398765563965,-8419.400390625,111.93092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2491760253906,305.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.72265625,18000.0,0.0,0.0,0.192877784371376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092009127140045,0.3092067241668701,-5.824855179525912e-06,0.0,0.0001957464264705,0.0,0.0,17.399343490600586,0.0,0.0,0.0,0.3412567377090454,4.0,0.0,1.0
287280,292.8990173339844,297.1499938964844,293.1499938964844,0.0788066312670707,-1897.680908203125,304.1372985839844,0.8128117918968201,0.1336974501609802,0.1202498227357864,292.93585205078125,297.1499938964844,293.1499938964844,0.1683838367462158,-3670.609130859375,304.1120300292969,0.9965600967407228,0.2483959197998047,0.2331572026014328,292.86724853515625,297.1499938964844,293.1499938964844,0.1059650927782058,-1867.4591064453125,304.13348388671875,0.8767076730728149,0.1695557236671447,0.1183696463704109,292.8914794921875,297.1499938964844,293.1499938964844,0.1309774070978164,-2997.304443359375,304.134521484375,0.9320218563079834,0.2009075582027435,0.1899701058864593,293.0727844238281,297.1499938964844,293.1499938964844,0.0064431601203978,-2290.361083984375,299.41668701171875,0.5859445333480835,0.050000000745058,0.2277742326259613,291.1185607910156,291.1499938964844,270.29473876953125,269.9222412109375,283.2265014648437,293.0719299316406,291.1132507324219,1.0,0.210675299167633,1.0,1.0,0.9969003200531006,1.0,-1.0673445463180542,0.462124615907669,0.6052199006080627,0.198975071310997,0.0,0.0,0.3666501045227051,23.63382339477539,46.0,-31.89398765563965,-8419.400390625,111.93092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2491760253906,305.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.72265625,18000.0,0.0,0.0,0.192877784371376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092009127140045,0.3092067241668701,-5.824855179525912e-06,0.0,0.0001957464264705,0.0,0.0,17.399343490600586,0.0,0.0,0.0,0.3412567377090454,4.0,0.0,1.0
287340,292.9194641113281,297.1499938964844,293.1499938964844,0.0808266848325729,-1934.990478515625,304.1382141113281,0.7813495993614197,0.1359100490808487,0.1224669143557548,292.9783020019531,297.1499938964844,293.1499938964844,0.1691361516714096,-3679.687744140625,304.1241760253906,0.956973135471344,0.2451626062393188,0.2331365495920181,292.88641357421875,297.1499938964844,293.1499938964844,0.1088725998997688,-1908.6683349609373,304.1341857910156,0.8444968461990356,0.172837033867836,0.1208382919430732,292.9093933105469,297.1499938964844,293.1499938964844,0.133743330836296,-3048.051513671875,304.1351623535156,0.8922054171562195,0.203826367855072,0.1929589360952377,293.0848083496094,297.1499938964844,293.1499938964844,0.0064729955047369,-2300.61083984375,299.4031066894531,0.5557116270065308,0.050000000745058,0.2286369353532791,291.0993957519531,291.1499938964844,270.2984313964844,269.9237060546875,283.2318420410156,293.083984375,291.10369873046875,1.0,0.219286561012268,1.0,1.0,0.9972565174102784,1.0,-1.077734112739563,0.4667009711265564,0.6110330820083618,0.2016769498586654,0.0,0.0,0.3758656084537506,28.37638092041016,49.0,4.471226692199707,-8607.9033203125,123.06119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30938720703125,305.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.568359375,18000.0,0.0,0.0,0.1957482546567917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207799196243286,0.320785790681839,-5.857281394128222e-06,0.0,0.000198659588932,0.0,0.0,18.230201721191406,0.0,0.0,0.0,0.3438684344291687,4.0,0.0,1.0
287400,292.9194641113281,297.1499938964844,293.1499938964844,0.0808266848325729,-1934.990478515625,304.1382141113281,0.7813495993614197,0.1359100490808487,0.1224669143557548,292.9783020019531,297.1499938964844,293.1499938964844,0.1691361516714096,-3679.687744140625,304.1241760253906,0.956973135471344,0.2451626062393188,0.2331365495920181,292.88641357421875,297.1499938964844,293.1499938964844,0.1088725998997688,-1908.6683349609373,304.1341857910156,0.8444968461990356,0.172837033867836,0.1208382919430732,292.9093933105469,297.1499938964844,293.1499938964844,0.133743330836296,-3048.051513671875,304.1351623535156,0.8922054171562195,0.203826367855072,0.1929589360952377,293.0848083496094,297.1499938964844,293.1499938964844,0.0064729955047369,-2300.61083984375,299.4031066894531,0.5557116270065308,0.050000000745058,0.2286369353532791,291.0993957519531,291.1499938964844,270.2984313964844,269.9237060546875,283.2318420410156,293.083984375,291.10369873046875,1.0,0.219286561012268,1.0,1.0,0.9972565174102784,1.0,-1.077734112739563,0.4667009711265564,0.6110330820083618,0.2016769498586654,0.0,0.0,0.3758656084537506,28.37638092041016,49.0,4.471226692199707,-8607.9033203125,123.06119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30938720703125,305.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.568359375,18000.0,0.0,0.0,0.1957482546567917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207799196243286,0.320785790681839,-5.857281394128222e-06,0.0,0.000198659588932,0.0,0.0,18.230201721191406,0.0,0.0,0.0,0.3438684344291687,4.0,0.0,1.0
287460,292.9389038085937,297.1499938964844,293.1499938964844,0.0822967737913131,-1961.6224365234373,304.1396789550781,0.7594408988952637,0.1378090232610702,0.1244027689099311,293.0017395019531,297.1499938964844,293.1499938964844,0.1683480590581894,-3663.36572265625,304.1338806152344,0.9201202392578124,0.2447358071804046,0.2324252873659134,292.9047241210937,297.1499938964844,293.1499938964844,0.1111525818705558,-1940.2642822265625,304.1356506347656,0.8231250047683716,0.1757993400096893,0.1230865269899368,292.9264831542969,297.1499938964844,293.1499938964844,0.1358009725809097,-3084.835693359375,304.1366577148437,0.8664242625236511,0.2064559161663055,0.1956809312105178,293.09637451171875,297.1499938964844,293.1499938964844,0.0064799431711435,-2300.874267578125,299.4040222167969,0.5338757634162903,0.050000000745058,0.2294513136148452,291.1282043457031,291.1499938964844,270.3041381835937,269.9267883300781,283.2383728027344,293.0956115722656,291.1294250488281,1.0,0.2271595746278762,1.0,1.0,0.9977833032608032,1.0,-1.0861485004425049,0.470461755990982,0.6156867742538452,0.2037103921175003,0.0,0.0,0.376492440700531,32.8314323425293,52.0,19.53705596923828,-8678.2509765625,133.3762969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.362548828125,305.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.1984791457653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231011033058166,0.323106974363327,-5.87597378398641e-06,0.0,0.0002014310884987,0.0,0.0,18.434402465820312,0.0,0.0,0.0,0.3445870280265808,4.0,0.0,1.0
287520,292.9389038085937,297.1499938964844,293.1499938964844,0.0822967737913131,-1961.6224365234373,304.1396789550781,0.7594408988952637,0.1378090232610702,0.1244027689099311,293.0017395019531,297.1499938964844,293.1499938964844,0.1683480590581894,-3663.36572265625,304.1338806152344,0.9201202392578124,0.2447358071804046,0.2324252873659134,292.9047241210937,297.1499938964844,293.1499938964844,0.1111525818705558,-1940.2642822265625,304.1356506347656,0.8231250047683716,0.1757993400096893,0.1230865269899368,292.9264831542969,297.1499938964844,293.1499938964844,0.1358009725809097,-3084.835693359375,304.1366577148437,0.8664242625236511,0.2064559161663055,0.1956809312105178,293.09637451171875,297.1499938964844,293.1499938964844,0.0064799431711435,-2300.874267578125,299.4040222167969,0.5338757634162903,0.050000000745058,0.2294513136148452,291.1282043457031,291.1499938964844,270.3041381835937,269.9267883300781,283.2383728027344,293.0956115722656,291.1294250488281,1.0,0.2271595746278762,1.0,1.0,0.9977833032608032,1.0,-1.0861485004425049,0.470461755990982,0.6156867742538452,0.2037103921175003,0.0,0.0,0.376492440700531,32.8314323425293,52.0,19.53705596923828,-8678.2509765625,133.3762969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.362548828125,305.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.1984791457653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231011033058166,0.323106974363327,-5.87597378398641e-06,0.0,0.0002014310884987,0.0,0.0,18.434402465820312,0.0,0.0,0.0,0.3445870280265808,4.0,0.0,1.0
287580,292.95709228515625,297.1499938964844,293.1499938964844,0.0836909115314483,-1987.2099609375,304.1407775878906,0.7436496019363403,0.1394657492637634,0.1260953396558761,293.01824951171875,297.1499938964844,293.1499938964844,0.1687330305576324,-3668.8779296875,304.1385498046875,0.8948556184768677,0.2451405823230743,0.2328421920537948,292.9219970703125,297.1499938964844,293.1499938964844,0.1133984327316284,-1971.50732421875,304.1366882324219,0.8068204522132874,0.17850923538208,0.1251385807991027,292.9425964355469,297.1499938964844,293.1499938964844,0.1378686279058456,-3122.079345703125,304.1376647949219,0.8478320240974426,0.2088488042354583,0.1981548815965652,293.1070861816406,297.1499938964844,293.1499938964844,0.0064909886568784,-2303.872314453125,299.3958740234375,0.5179879665374756,0.050000000745058,0.2302160412073135,291.136474609375,291.1499938964844,270.3119506835937,269.9316711425781,283.2452392578125,293.1063842773437,291.13751220703125,1.0,0.2344536483287811,1.0,1.0,0.9983100295066832,1.0,-1.0950307846069336,0.4744266271591186,0.6206042170524597,0.2058883160352707,0.0,0.0,0.3777414858341217,37.029052734375,40.0,14.46657371520996,-8747.126953125,143.4909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4349060058594,305.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.537109375,18000.0,0.0,0.0,0.2007641941308975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246771693229675,0.3246830701828003,-5.882472578377929e-06,0.0,0.0002037501399172,0.0,0.0,18.555492401123047,0.0,0.0,0.0,0.3449934422969818,4.0,0.0,1.0
287640,292.95709228515625,297.1499938964844,293.1499938964844,0.0836909115314483,-1987.2099609375,304.1407775878906,0.7436496019363403,0.1394657492637634,0.1260953396558761,293.01824951171875,297.1499938964844,293.1499938964844,0.1687330305576324,-3668.8779296875,304.1385498046875,0.8948556184768677,0.2451405823230743,0.2328421920537948,292.9219970703125,297.1499938964844,293.1499938964844,0.1133984327316284,-1971.50732421875,304.1366882324219,0.8068204522132874,0.17850923538208,0.1251385807991027,292.9425964355469,297.1499938964844,293.1499938964844,0.1378686279058456,-3122.079345703125,304.1376647949219,0.8478320240974426,0.2088488042354583,0.1981548815965652,293.1070861816406,297.1499938964844,293.1499938964844,0.0064909886568784,-2303.872314453125,299.3958740234375,0.5179879665374756,0.050000000745058,0.2302160412073135,291.136474609375,291.1499938964844,270.3119506835937,269.9316711425781,283.2452392578125,293.1063842773437,291.13751220703125,1.0,0.2344536483287811,1.0,1.0,0.9983100295066832,1.0,-1.0950307846069336,0.4744266271591186,0.6206042170524597,0.2058883160352707,0.0,0.0,0.3777414858341217,37.029052734375,40.0,14.46657371520996,-8747.126953125,143.4909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4349060058594,305.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.537109375,18000.0,0.0,0.0,0.2007641941308975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246771693229675,0.3246830701828003,-5.882472578377929e-06,0.0,0.0002037501399172,0.0,0.0,18.555492401123047,0.0,0.0,0.0,0.3449934422969818,4.0,0.0,1.0
287700,292.9656982421875,297.1499938964844,293.1499938964844,0.0842814147472381,-1998.0333251953125,304.1413879394531,0.7421290278434753,0.1402224451303482,0.1268199682235717,293.0252685546875,297.1499938964844,293.1499938964844,0.16896753013134,-3672.50244140625,304.14019775390625,0.8914704918861389,0.2454289346933365,0.2331234067678451,292.93017578125,297.1499938964844,293.1499938964844,0.1144123077392578,-1985.5439453125,304.13726806640625,0.8054916858673096,0.1797880828380584,0.1260674148797989,292.95025634765625,297.1499938964844,293.1499938964844,0.1387911438941955,-3138.6181640625,304.1382141113281,0.8460278511047363,0.2099729925394058,0.1992646008729934,293.112060546875,297.1499938964844,293.1499938964844,0.0064877327531576,-2302.703125,299.3915710449219,0.5156503319740295,0.050000000745058,0.2303459197282791,291.1408996582031,291.1499938964844,270.31671142578125,269.9348449707031,283.2490539550781,293.1114196777344,291.1418762207031,1.0,0.2356073409318924,1.0,1.0,0.9985734224319458,1.0,-1.098841428756714,0.4761244356632232,0.6227169632911682,0.2068320214748382,0.0,0.0,0.3779022097587585,37.77246475219727,40.0,13.31491756439209,-8776.234375,145.9011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754638671875,306.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.2017488181591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250954449176788,0.3251013457775116,-5.8847881518886425e-06,0.0,0.000204749405384,0.0,0.0,18.589427947998047,0.0,0.0,0.0,0.3451048135757446,4.0,0.0,1.0
287760,292.973876953125,297.1499938964844,293.1499938964844,0.0848147869110107,-2007.81103515625,304.1419982910156,0.7444694638252258,0.1409467309713363,0.1274747103452682,293.0317687988281,297.1499938964844,293.1499938964844,0.1691892296075821,-3675.9736328125,304.1415710449219,0.8933133482933044,0.2457328736782074,0.2333924919366836,292.93804931640625,297.1499938964844,293.1499938964844,0.1153667867183685,-1998.731201171875,304.1378479003906,0.8086881041526794,0.181029736995697,0.1269388347864151,292.95758056640625,297.1499938964844,293.1499938964844,0.1396534144878387,-3154.049072265625,304.1387939453125,0.848750650882721,0.2110613733530044,0.2002982199192047,293.1167907714844,297.1499938964844,293.1499938964844,0.0064784521237015,-2299.74951171875,299.3869934082031,0.5165740251541138,0.050000000745058,0.2302938103675842,291.1449584960937,291.1499938964844,270.32208251953125,269.9385070800781,283.2530822753906,293.1161499023437,291.14581298828125,1.0,0.2354849129915237,1.0,1.0,0.9987743496894836,1.0,-1.1021746397018433,0.4776109457015991,0.6245637536048889,0.2076589316129684,0.0,0.0,0.3778321444988251,37.53839111328125,28.0,12.046863555908203,-8800.5537109375,146.3635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51885986328125,306.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.2026203125715255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251791596412658,0.3251850306987762,-5.88592047279235e-06,0.0,0.0002056338562397,0.0,0.0,18.59819602966309,0.0,0.0,0.0,0.3451367914676666,4.0,0.0,1.0
287820,292.9891662597656,297.1499938964844,293.1499938964844,0.0857509225606918,-2024.9835205078125,304.1430969238281,0.758614718914032,0.14230577647686,0.1286213546991348,293.0435791015625,297.1499938964844,293.1499938964844,0.1695684194564819,-3681.954345703125,304.14373779296875,0.9095321297645568,0.2463308870792389,0.2338560372591018,292.9527587890625,297.1499938964844,293.1499938964844,0.1171393021941185,-2023.1624755859373,304.1389465332031,0.824853777885437,0.1834130138158798,0.1285469233989715,292.9713439941406,297.1499938964844,293.1499938964844,0.141240656375885,-3182.40283203125,304.139892578125,0.865283191204071,0.2131434082984924,0.2021877318620681,293.1253967285156,297.1499938964844,293.1499938964844,0.0064471010118722,-2290.0732421875,299.3771057128906,0.5263165831565857,0.050000000745058,0.2297914028167724,291.1516418457031,291.1499938964844,270.334716796875,269.94744873046875,283.2618408203125,293.1248474121094,291.15234375,1.0,0.2320014238357544,1.0,1.0,0.9991762042045592,1.0,-1.1077029705047607,0.4800742268562317,0.627628743648529,0.2090344578027725,0.0,0.0,0.3771462142467499,34.929988861083984,25.0,9.58088207244873,-8838.5390625,142.94960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6135559082031,306.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.2040111571550369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246044814586639,0.3246103823184967,-5.885205609956756e-06,0.0,0.0002070453920168,0.0,0.0,18.558822631835938,0.0,0.0,0.0,0.3450149893760681,4.0,0.0,1.0
287880,292.9891662597656,297.1499938964844,293.1499938964844,0.0857509225606918,-2024.9835205078125,304.1430969238281,0.758614718914032,0.14230577647686,0.1286213546991348,293.0435791015625,297.1499938964844,293.1499938964844,0.1695684194564819,-3681.954345703125,304.14373779296875,0.9095321297645568,0.2463308870792389,0.2338560372591018,292.9527587890625,297.1499938964844,293.1499938964844,0.1171393021941185,-2023.1624755859373,304.1389465332031,0.824853777885437,0.1834130138158798,0.1285469233989715,292.9713439941406,297.1499938964844,293.1499938964844,0.141240656375885,-3182.40283203125,304.139892578125,0.865283191204071,0.2131434082984924,0.2021877318620681,293.1253967285156,297.1499938964844,293.1499938964844,0.0064471010118722,-2290.0732421875,299.3771057128906,0.5263165831565857,0.050000000745058,0.2297914028167724,291.1516418457031,291.1499938964844,270.334716796875,269.94744873046875,283.2618408203125,293.1248474121094,291.15234375,1.0,0.2320014238357544,1.0,1.0,0.9991762042045592,1.0,-1.1077029705047607,0.4800742268562317,0.627628743648529,0.2090344578027725,0.0,0.0,0.3771462142467499,34.929988861083984,25.0,9.58088207244873,-8838.5390625,142.94960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6135559082031,306.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.2040111571550369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246044814586639,0.3246103823184967,-5.885205609956756e-06,0.0,0.0002070453920168,0.0,0.0,18.558822631835938,0.0,0.0,0.0,0.3450149893760681,4.0,0.0,1.0
287940,293.003173828125,297.1499938964844,293.1499938964844,0.0866003483533859,-2040.6126708984373,304.1439819335937,0.7756578326225281,0.1435413807630539,0.1296536475419998,293.0542297363281,297.1499938964844,293.1499938964844,0.1699107885360717,-3687.476318359375,304.1452331542969,0.9308382272720336,0.2468660920858383,0.2342671155929565,292.9663391113281,297.1499938964844,293.1499938964844,0.1188189908862114,-2046.2762451171875,304.13983154296875,0.8431546092033386,0.1856555640697479,0.1300551742315292,292.9840393066406,297.1499938964844,293.1499938964844,0.1427394896745681,-3209.168701171875,304.1407470703125,0.8851672410964966,0.2150946408510208,0.2039506286382675,293.13299560546875,297.1499938964844,293.1499938964844,0.0064152260310947,-2280.37353515625,299.3663024902344,0.5385087728500366,0.050000000745058,0.2292588353157043,291.1564636230469,291.1499938964844,270.3500061035156,269.95867919921875,283.2713317871094,293.1325378417969,291.1568298339844,1.0,0.2285254597663879,1.0,1.0,0.9995779991149902,1.0,-1.112722396850586,0.4823118448257446,0.6304106116294861,0.2102818191051483,0.0,0.0,0.3759351968765259,32.15412521362305,25.0,6.476771354675293,-8867.55078125,139.0458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157897949219,306.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.2049317955970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232773542404175,0.3232832551002502,-5.881393008166924e-06,0.0,0.000207979712286,0.0,0.0,18.4616756439209,0.0,0.0,0.0,0.3447045087814331,4.0,0.0,1.0
288000,293.003173828125,297.1499938964844,293.1499938964844,0.0866003483533859,-2040.6126708984373,304.1439819335937,0.7756578326225281,0.1435413807630539,0.1296536475419998,293.0542297363281,297.1499938964844,293.1499938964844,0.1699107885360717,-3687.476318359375,304.1452331542969,0.9308382272720336,0.2468660920858383,0.2342671155929565,292.9663391113281,297.1499938964844,293.1499938964844,0.1188189908862114,-2046.2762451171875,304.13983154296875,0.8431546092033386,0.1856555640697479,0.1300551742315292,292.9840393066406,297.1499938964844,293.1499938964844,0.1427394896745681,-3209.168701171875,304.1407470703125,0.8851672410964966,0.2150946408510208,0.2039506286382675,293.13299560546875,297.1499938964844,293.1499938964844,0.0064152260310947,-2280.37353515625,299.3663024902344,0.5385087728500366,0.050000000745058,0.2292588353157043,291.1564636230469,291.1499938964844,270.3500061035156,269.95867919921875,283.2713317871094,293.1325378417969,291.1568298339844,1.0,0.2285254597663879,1.0,1.0,0.9995779991149902,1.0,-1.112722396850586,0.4823118448257446,0.6304106116294861,0.2102818191051483,0.0,0.0,0.3759351968765259,32.15412521362305,25.0,6.476771354675293,-8867.55078125,139.0458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157897949219,306.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.2049317955970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232773542404175,0.3232832551002502,-5.881393008166924e-06,0.0,0.000207979712286,0.0,0.0,18.4616756439209,0.0,0.0,0.0,0.3447045087814331,4.0,0.0,1.0
288060,293.016845703125,297.1499938964844,293.1499938964844,0.0873165652155876,-2053.80810546875,304.1448059082031,0.7901915311813354,0.1444876492023468,0.1305104047060012,293.0648193359375,297.1499938964844,293.1499938964844,0.1701469421386718,-3691.260986328125,304.1464233398437,0.9483928680419922,0.2471483647823333,0.2345339357852935,292.9798583984375,297.1499938964844,293.1499938964844,0.1203466728329658,-2067.247314453125,304.14068603515625,0.8591240644454956,0.1875724643468856,0.1314062029123306,292.9967346191406,297.1499938964844,293.1499938964844,0.1440915465354919,-3233.273681640625,304.1415710449219,0.9021554589271544,0.2167306244373321,0.2055112272500991,293.1407470703125,297.1499938964844,293.1499938964844,0.0063851494342088,-2271.451171875,299.3516845703125,0.5488878488540649,0.050000000745058,0.2288681268692016,291.15899658203125,291.1499938964844,270.366943359375,269.9712829589844,283.2817687988281,293.14019775390625,291.1592712402344,1.0,0.2260550260543823,0.9997819066047668,0.9997819066047668,0.999746799468994,1.0,-1.11709725856781,0.4842621982097626,0.6328350901603699,0.2113753408193588,0.0,0.0,0.3745538890361786,30.12727165222168,25.0,4.033542156219482,-8890.83984375,136.3584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202209472656,306.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.2054150104522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321659654378891,0.3216655254364013,-5.875991519133095e-06,0.0,0.0002084701263811,0.0,0.0,18.341352462768555,0.0,0.0,0.0,0.344315767288208,4.0,0.0,1.0
288120,293.016845703125,297.1499938964844,293.1499938964844,0.0873165652155876,-2053.80810546875,304.1448059082031,0.7901915311813354,0.1444876492023468,0.1305104047060012,293.0648193359375,297.1499938964844,293.1499938964844,0.1701469421386718,-3691.260986328125,304.1464233398437,0.9483928680419922,0.2471483647823333,0.2345339357852935,292.9798583984375,297.1499938964844,293.1499938964844,0.1203466728329658,-2067.247314453125,304.14068603515625,0.8591240644454956,0.1875724643468856,0.1314062029123306,292.9967346191406,297.1499938964844,293.1499938964844,0.1440915465354919,-3233.273681640625,304.1415710449219,0.9021554589271544,0.2167306244373321,0.2055112272500991,293.1407470703125,297.1499938964844,293.1499938964844,0.0063851494342088,-2271.451171875,299.3516845703125,0.5488878488540649,0.050000000745058,0.2288681268692016,291.15899658203125,291.1499938964844,270.366943359375,269.9712829589844,283.2817687988281,293.14019775390625,291.1592712402344,1.0,0.2260550260543823,0.9997819066047668,0.9997819066047668,0.999746799468994,1.0,-1.11709725856781,0.4842621982097626,0.6328350901603699,0.2113753408193588,0.0,0.0,0.3745538890361786,30.12727165222168,25.0,4.033542156219482,-8890.83984375,136.3584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202209472656,306.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.2054150104522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321659654378891,0.3216655254364013,-5.875991519133095e-06,0.0,0.0002084701263811,0.0,0.0,18.341352462768555,0.0,0.0,0.0,0.344315767288208,4.0,0.0,1.0
